time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.351347000;1.150e+00;4.166e-01;-5.436e-01;3.623e-01;-4.727e-01;8.238e-01;8.238e-01;1.117e+00;1.918e-01;-2.286e-01;1.117e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.352347000;1.150e+00;4.166e-01;-5.436e-01;3.623e-01;-4.727e-01;8.238e-01;8.238e-01;1.117e+00;1.918e-01;-2.286e-01;1.117e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.353347000;1.150e+00;4.166e-01;-5.436e-01;3.623e-01;-4.727e-01;8.238e-01;8.238e-01;1.116e+00;1.918e-01;-2.286e-01;1.116e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.355347000;1.150e+00;4.166e-01;-5.436e-01;3.623e-01;-4.727e-01;8.238e-01;8.238e-01;1.116e+00;1.918e-01;-2.286e-01;1.116e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.356347000;1.150e+00;4.166e-01;-5.437e-01;3.623e-01;-4.727e-01;8.238e-01;8.238e-01;1.116e+00;1.918e-01;-2.286e-01;1.116e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.357347000;1.150e+00;4.166e-01;-5.437e-01;3.623e-01;-4.728e-01;8.238e-01;8.238e-01;1.116e+00;1.918e-01;-2.286e-01;1.116e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.363347000;1.150e+00;4.166e-01;-5.437e-01;3.623e-01;-4.728e-01;8.238e-01;8.238e-01;1.116e+00;1.918e-01;-2.286e-01;1.116e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.364347000;1.150e+00;4.166e-01;-5.438e-01;3.623e-01;-4.728e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.286e-01;1.116e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.365347000;1.150e+00;4.166e-01;-5.438e-01;3.623e-01;-4.728e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.286e-01;1.116e+00;1.918e-01;-2.286e-01;1.150e+00;7.499e-01;-9.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.366347000;1.150e+00;4.166e-01;-5.438e-01;3.623e-01;-4.728e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.367347000;1.150e+00;4.166e-01;-5.438e-01;3.623e-01;-4.729e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.372347000;1.150e+00;4.166e-01;-5.438e-01;3.623e-01;-4.729e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.373347000;1.150e+00;4.166e-01;-5.439e-01;3.623e-01;-4.729e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.375347000;1.150e+00;4.166e-01;-5.439e-01;3.623e-01;-4.729e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.376347000;1.150e+00;4.166e-01;-5.439e-01;3.623e-01;-4.730e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.377347000;1.150e+00;4.166e-01;-5.439e-01;3.623e-01;-4.730e-01;8.237e-01;8.237e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.378347000;1.150e+00;4.166e-01;-5.439e-01;3.623e-01;-4.730e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.380347000;1.150e+00;4.166e-01;-5.439e-01;3.623e-01;-4.730e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.381347000;1.150e+00;4.166e-01;-5.440e-01;3.623e-01;-4.730e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.383347000;1.150e+00;4.166e-01;-5.440e-01;3.623e-01;-4.730e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.287e-01;1.116e+00;1.918e-01;-2.287e-01;1.150e+00;7.499e-01;-9.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.384347000;1.150e+00;4.166e-01;-5.440e-01;3.623e-01;-4.730e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.385347000;1.150e+00;4.166e-01;-5.440e-01;3.623e-01;-4.731e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.388347000;1.150e+00;4.166e-01;-5.440e-01;3.623e-01;-4.731e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.389347000;1.150e+00;4.166e-01;-5.441e-01;3.623e-01;-4.731e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.391347000;1.150e+00;4.166e-01;-5.441e-01;3.623e-01;-4.731e-01;8.236e-01;8.236e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.392347000;1.150e+00;4.166e-01;-5.441e-01;3.623e-01;-4.731e-01;8.235e-01;8.235e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.394347000;1.150e+00;4.166e-01;-5.441e-01;3.623e-01;-4.731e-01;8.235e-01;8.235e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.395347000;1.150e+00;4.166e-01;-5.441e-01;3.623e-01;-4.732e-01;8.235e-01;8.235e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.396347000;1.150e+00;4.166e-01;-5.441e-01;3.623e-01;-4.732e-01;8.235e-01;8.235e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.397347000;1.150e+00;4.166e-01;-5.442e-01;3.623e-01;-4.732e-01;8.235e-01;8.235e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.402347000;1.150e+00;4.166e-01;-5.442e-01;3.623e-01;-4.732e-01;8.235e-01;8.235e-01;1.116e+00;1.918e-01;-2.288e-01;1.116e+00;1.918e-01;-2.288e-01;1.150e+00;7.499e-01;-9.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.403347000;1.150e+00;4.166e-01;-5.442e-01;3.623e-01;-4.732e-01;8.235e-01;8.235e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.404347000;1.150e+00;4.166e-01;-5.442e-01;3.623e-01;-4.733e-01;8.235e-01;8.235e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.405347000;1.150e+00;4.166e-01;-5.443e-01;3.623e-01;-4.733e-01;8.234e-01;8.234e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.412347000;1.150e+00;4.166e-01;-5.443e-01;3.623e-01;-4.733e-01;8.234e-01;8.234e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.413347000;1.150e+00;4.166e-01;-5.444e-01;3.623e-01;-4.734e-01;8.234e-01;8.234e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.418347000;1.150e+00;4.166e-01;-5.444e-01;3.623e-01;-4.734e-01;8.234e-01;8.234e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.419347000;1.150e+00;4.166e-01;-5.444e-01;3.623e-01;-4.734e-01;8.233e-01;8.233e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.420347000;1.150e+00;4.166e-01;-5.444e-01;3.623e-01;-4.734e-01;8.233e-01;8.233e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.421347000;1.150e+00;4.166e-01;-5.445e-01;3.623e-01;-4.734e-01;8.233e-01;8.233e-01;1.116e+00;1.918e-01;-2.289e-01;1.116e+00;1.918e-01;-2.289e-01;1.150e+00;7.499e-01;-9.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.422347000;1.150e+00;4.166e-01;-5.445e-01;3.623e-01;-4.734e-01;8.233e-01;8.233e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.423347000;1.150e+00;4.166e-01;-5.445e-01;3.623e-01;-4.735e-01;8.233e-01;8.233e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.428347000;1.150e+00;4.166e-01;-5.445e-01;3.623e-01;-4.735e-01;8.233e-01;8.233e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.429347000;1.150e+00;4.166e-01;-5.446e-01;3.623e-01;-4.735e-01;8.233e-01;8.233e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.431347000;1.150e+00;4.166e-01;-5.446e-01;3.623e-01;-4.735e-01;8.233e-01;8.233e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.432347000;1.150e+00;4.166e-01;-5.446e-01;3.623e-01;-4.736e-01;8.232e-01;8.232e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.437347000;1.150e+00;4.166e-01;-5.446e-01;3.623e-01;-4.736e-01;8.232e-01;8.232e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.438347000;1.150e+00;4.166e-01;-5.447e-01;3.623e-01;-4.736e-01;8.232e-01;8.232e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.440347000;1.150e+00;4.166e-01;-5.447e-01;3.623e-01;-4.736e-01;8.232e-01;8.232e-01;1.116e+00;1.918e-01;-2.290e-01;1.116e+00;1.918e-01;-2.290e-01;1.150e+00;7.499e-01;-9.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.441347000;1.150e+00;4.166e-01;-5.447e-01;3.623e-01;-4.737e-01;8.232e-01;8.232e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.445347000;1.150e+00;4.166e-01;-5.447e-01;3.623e-01;-4.737e-01;8.232e-01;8.232e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.446347000;1.150e+00;4.166e-01;-5.448e-01;3.623e-01;-4.737e-01;8.231e-01;8.231e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.450347000;1.150e+00;4.166e-01;-5.448e-01;3.623e-01;-4.737e-01;8.231e-01;8.231e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.451347000;1.150e+00;4.166e-01;-5.448e-01;3.623e-01;-4.738e-01;8.231e-01;8.231e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.453347000;1.150e+00;4.166e-01;-5.448e-01;3.623e-01;-4.738e-01;8.231e-01;8.231e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.454347000;1.150e+00;4.166e-01;-5.449e-01;3.623e-01;-4.738e-01;8.231e-01;8.231e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.458347000;1.150e+00;4.166e-01;-5.449e-01;3.623e-01;-4.738e-01;8.231e-01;8.231e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.459347000;1.150e+00;4.166e-01;-5.449e-01;3.623e-01;-4.738e-01;8.230e-01;8.230e-01;1.116e+00;1.918e-01;-2.291e-01;1.116e+00;1.918e-01;-2.291e-01;1.150e+00;7.499e-01;-9.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.460347000;1.150e+00;4.166e-01;-5.449e-01;3.623e-01;-4.739e-01;8.230e-01;8.230e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.461347000;1.150e+00;4.166e-01;-5.449e-01;3.623e-01;-4.739e-01;8.230e-01;8.230e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.462347000;1.150e+00;4.166e-01;-5.450e-01;3.623e-01;-4.739e-01;8.230e-01;8.230e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.469347000;1.150e+00;4.166e-01;-5.450e-01;3.623e-01;-4.739e-01;8.230e-01;8.230e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.470347000;1.150e+00;4.166e-01;-5.451e-01;3.623e-01;-4.740e-01;8.230e-01;8.230e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.472347000;1.150e+00;4.166e-01;-5.451e-01;3.623e-01;-4.740e-01;8.230e-01;8.230e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.473347000;1.150e+00;4.166e-01;-5.451e-01;3.623e-01;-4.740e-01;8.229e-01;8.229e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.477347000;1.150e+00;4.166e-01;-5.451e-01;3.623e-01;-4.740e-01;8.229e-01;8.229e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.478347000;1.150e+00;4.166e-01;-5.452e-01;3.623e-01;-4.740e-01;8.229e-01;8.229e-01;1.116e+00;1.918e-01;-2.292e-01;1.116e+00;1.918e-01;-2.292e-01;1.150e+00;7.499e-01;-9.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.479347000;1.150e+00;4.166e-01;-5.452e-01;3.623e-01;-4.741e-01;8.229e-01;8.229e-01;1.116e+00;1.918e-01;-2.293e-01;1.116e+00;1.918e-01;-2.293e-01;1.150e+00;7.499e-01;-9.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.485347000;1.150e+00;4.166e-01;-5.452e-01;3.623e-01;-4.741e-01;8.229e-01;8.229e-01;1.116e+00;1.918e-01;-2.293e-01;1.116e+00;1.918e-01;-2.293e-01;1.150e+00;7.499e-01;-9.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.486347000;1.150e+00;4.166e-01;-5.453e-01;3.623e-01;-4.741e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.293e-01;1.116e+00;1.918e-01;-2.293e-01;1.150e+00;7.499e-01;-9.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.487347000;1.150e+00;4.166e-01;-5.453e-01;3.623e-01;-4.741e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.293e-01;1.116e+00;1.918e-01;-2.293e-01;1.150e+00;7.499e-01;-9.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.488347000;1.150e+00;4.166e-01;-5.453e-01;3.623e-01;-4.742e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.293e-01;1.116e+00;1.918e-01;-2.293e-01;1.150e+00;7.499e-01;-9.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.494347000;1.150e+00;4.166e-01;-5.453e-01;3.623e-01;-4.742e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.293e-01;1.116e+00;1.918e-01;-2.293e-01;1.150e+00;7.499e-01;-9.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.495347000;1.150e+00;4.166e-01;-5.454e-01;3.623e-01;-4.742e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.293e-01;1.116e+00;1.918e-01;-2.293e-01;1.150e+00;7.499e-01;-9.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.496347000;1.150e+00;4.166e-01;-5.454e-01;3.623e-01;-4.742e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.293e-01;1.116e+00;1.918e-01;-2.293e-01;1.150e+00;7.499e-01;-9.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.497347000;1.150e+00;4.166e-01;-5.454e-01;3.623e-01;-4.742e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.498347000;1.150e+00;4.166e-01;-5.454e-01;3.623e-01;-4.743e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.499347000;1.150e+00;4.166e-01;-5.454e-01;3.623e-01;-4.743e-01;8.228e-01;8.228e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.500347000;1.150e+00;4.166e-01;-5.454e-01;3.623e-01;-4.743e-01;8.227e-01;8.227e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.502347000;1.150e+00;4.166e-01;-5.454e-01;3.623e-01;-4.743e-01;8.227e-01;8.227e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.503347000;1.150e+00;4.166e-01;-5.455e-01;3.623e-01;-4.743e-01;8.227e-01;8.227e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.506347000;1.150e+00;4.166e-01;-5.455e-01;3.623e-01;-4.743e-01;8.227e-01;8.227e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.507347000;1.150e+00;4.166e-01;-5.455e-01;3.623e-01;-4.744e-01;8.227e-01;8.227e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.510347000;1.150e+00;4.166e-01;-5.455e-01;3.623e-01;-4.744e-01;8.227e-01;8.227e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.511347000;1.150e+00;4.166e-01;-5.456e-01;3.623e-01;-4.744e-01;8.227e-01;8.227e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.513347000;1.150e+00;4.166e-01;-5.456e-01;3.623e-01;-4.744e-01;8.227e-01;8.227e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.514347000;1.150e+00;4.166e-01;-5.456e-01;3.623e-01;-4.744e-01;8.226e-01;8.226e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.515347000;1.150e+00;4.166e-01;-5.456e-01;3.623e-01;-4.744e-01;8.226e-01;8.226e-01;1.116e+00;1.918e-01;-2.294e-01;1.116e+00;1.918e-01;-2.294e-01;1.150e+00;7.499e-01;-9.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.516347000;1.150e+00;4.166e-01;-5.456e-01;3.623e-01;-4.745e-01;8.226e-01;8.226e-01;1.116e+00;1.918e-01;-2.295e-01;1.116e+00;1.918e-01;-2.295e-01;1.150e+00;7.499e-01;-9.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.518347000;1.150e+00;4.166e-01;-5.456e-01;3.623e-01;-4.745e-01;8.226e-01;8.226e-01;1.116e+00;1.918e-01;-2.295e-01;1.116e+00;1.918e-01;-2.295e-01;1.150e+00;7.499e-01;-9.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.519347000;1.150e+00;4.166e-01;-5.457e-01;3.623e-01;-4.745e-01;8.226e-01;8.226e-01;1.116e+00;1.918e-01;-2.295e-01;1.116e+00;1.918e-01;-2.295e-01;1.150e+00;7.499e-01;-9.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.525347000;1.150e+00;4.166e-01;-5.457e-01;3.623e-01;-4.745e-01;8.226e-01;8.226e-01;1.116e+00;1.918e-01;-2.295e-01;1.116e+00;1.918e-01;-2.295e-01;1.150e+00;7.499e-01;-9.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.526347000;1.150e+00;4.166e-01;-5.457e-01;3.623e-01;-4.746e-01;8.226e-01;8.226e-01;1.116e+00;1.918e-01;-2.295e-01;1.116e+00;1.918e-01;-2.295e-01;1.150e+00;7.499e-01;-9.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.527347000;1.150e+00;4.166e-01;-5.458e-01;3.623e-01;-4.746e-01;8.225e-01;8.225e-01;1.116e+00;1.918e-01;-2.295e-01;1.116e+00;1.918e-01;-2.295e-01;1.150e+00;7.499e-01;-9.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.534347000;1.150e+00;4.166e-01;-5.458e-01;3.623e-01;-4.746e-01;8.225e-01;8.225e-01;1.116e+00;1.918e-01;-2.295e-01;1.116e+00;1.918e-01;-2.295e-01;1.150e+00;7.499e-01;-9.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.535347000;1.150e+00;4.166e-01;-5.459e-01;3.623e-01;-4.747e-01;8.225e-01;8.225e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.540347000;1.150e+00;4.166e-01;-5.459e-01;3.623e-01;-4.747e-01;8.225e-01;8.225e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.541347000;1.150e+00;4.166e-01;-5.459e-01;3.623e-01;-4.747e-01;8.224e-01;8.224e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.543347000;1.150e+00;4.166e-01;-5.459e-01;3.623e-01;-4.747e-01;8.224e-01;8.224e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.544347000;1.150e+00;4.166e-01;-5.460e-01;3.623e-01;-4.747e-01;8.224e-01;8.224e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.545347000;1.150e+00;4.166e-01;-5.460e-01;3.623e-01;-4.748e-01;8.224e-01;8.224e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.551347000;1.150e+00;4.166e-01;-5.460e-01;3.623e-01;-4.748e-01;8.224e-01;8.224e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.552347000;1.150e+00;4.166e-01;-5.461e-01;3.623e-01;-4.748e-01;8.224e-01;8.224e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.553347000;1.150e+00;4.166e-01;-5.461e-01;3.623e-01;-4.748e-01;8.224e-01;8.224e-01;1.116e+00;1.918e-01;-2.296e-01;1.116e+00;1.918e-01;-2.296e-01;1.150e+00;7.499e-01;-9.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.554347000;1.150e+00;4.166e-01;-5.461e-01;3.623e-01;-4.749e-01;8.224e-01;8.224e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.555347000;1.150e+00;4.166e-01;-5.461e-01;3.623e-01;-4.749e-01;8.223e-01;8.223e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.559347000;1.150e+00;4.166e-01;-5.461e-01;3.623e-01;-4.749e-01;8.223e-01;8.223e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.560347000;1.150e+00;4.166e-01;-5.462e-01;3.623e-01;-4.749e-01;8.223e-01;8.223e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.563347000;1.150e+00;4.166e-01;-5.462e-01;3.623e-01;-4.749e-01;8.223e-01;8.223e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.564347000;1.150e+00;4.166e-01;-5.462e-01;3.623e-01;-4.750e-01;8.223e-01;8.223e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.567347000;1.150e+00;4.166e-01;-5.462e-01;3.623e-01;-4.750e-01;8.223e-01;8.223e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.568347000;1.150e+00;4.166e-01;-5.463e-01;3.623e-01;-4.750e-01;8.222e-01;8.222e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.572347000;1.150e+00;4.166e-01;-5.463e-01;3.623e-01;-4.750e-01;8.222e-01;8.222e-01;1.116e+00;1.918e-01;-2.297e-01;1.116e+00;1.918e-01;-2.297e-01;1.150e+00;7.499e-01;-9.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.573347000;1.150e+00;4.166e-01;-5.463e-01;3.623e-01;-4.751e-01;8.222e-01;8.222e-01;1.116e+00;1.918e-01;-2.298e-01;1.116e+00;1.918e-01;-2.298e-01;1.150e+00;7.499e-01;-9.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.575347000;1.150e+00;4.166e-01;-5.463e-01;3.623e-01;-4.751e-01;8.222e-01;8.222e-01;1.116e+00;1.918e-01;-2.298e-01;1.116e+00;1.918e-01;-2.298e-01;1.150e+00;7.499e-01;-9.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.576347000;1.150e+00;4.166e-01;-5.464e-01;3.623e-01;-4.751e-01;8.222e-01;8.222e-01;1.116e+00;1.918e-01;-2.298e-01;1.116e+00;1.918e-01;-2.298e-01;1.150e+00;7.499e-01;-9.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.581347000;1.150e+00;4.166e-01;-5.464e-01;3.623e-01;-4.751e-01;8.222e-01;8.222e-01;1.116e+00;1.918e-01;-2.298e-01;1.116e+00;1.918e-01;-2.298e-01;1.150e+00;7.499e-01;-9.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.582347000;1.150e+00;4.166e-01;-5.464e-01;3.623e-01;-4.752e-01;8.221e-01;8.221e-01;1.116e+00;1.918e-01;-2.298e-01;1.116e+00;1.918e-01;-2.298e-01;1.150e+00;7.499e-01;-9.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.584347000;1.150e+00;4.166e-01;-5.464e-01;3.623e-01;-4.752e-01;8.221e-01;8.221e-01;1.116e+00;1.918e-01;-2.298e-01;1.116e+00;1.918e-01;-2.298e-01;1.150e+00;7.499e-01;-9.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.585347000;1.150e+00;4.166e-01;-5.465e-01;3.623e-01;-4.752e-01;8.221e-01;8.221e-01;1.116e+00;1.918e-01;-2.298e-01;1.116e+00;1.918e-01;-2.298e-01;1.150e+00;7.499e-01;-9.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.591347000;1.150e+00;4.166e-01;-5.465e-01;3.623e-01;-4.752e-01;8.221e-01;8.221e-01;1.116e+00;1.918e-01;-2.298e-01;1.116e+00;1.918e-01;-2.298e-01;1.150e+00;7.499e-01;-9.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.592347000;1.150e+00;4.166e-01;-5.465e-01;3.623e-01;-4.753e-01;8.221e-01;8.221e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.593347000;1.150e+00;4.166e-01;-5.466e-01;3.623e-01;-4.753e-01;8.221e-01;8.221e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.594347000;1.150e+00;4.166e-01;-5.466e-01;3.623e-01;-4.753e-01;8.221e-01;8.221e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.595347000;1.150e+00;4.166e-01;-5.466e-01;3.623e-01;-4.753e-01;8.220e-01;8.220e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.600347000;1.150e+00;4.166e-01;-5.466e-01;3.623e-01;-4.753e-01;8.220e-01;8.220e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.601347000;1.150e+00;4.166e-01;-5.467e-01;3.623e-01;-4.754e-01;8.220e-01;8.220e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.608347000;1.150e+00;4.166e-01;-5.467e-01;3.623e-01;-4.754e-01;8.220e-01;8.220e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.609347000;1.150e+00;4.166e-01;-5.468e-01;3.623e-01;-4.754e-01;8.219e-01;8.219e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.610347000;1.150e+00;4.166e-01;-5.468e-01;3.623e-01;-4.754e-01;8.219e-01;8.219e-01;1.116e+00;1.918e-01;-2.299e-01;1.116e+00;1.918e-01;-2.299e-01;1.150e+00;7.499e-01;-9.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.611347000;1.150e+00;4.166e-01;-5.468e-01;3.623e-01;-4.755e-01;8.219e-01;8.219e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.616347000;1.150e+00;4.166e-01;-5.468e-01;3.623e-01;-4.755e-01;8.219e-01;8.219e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.617347000;1.150e+00;4.166e-01;-5.469e-01;3.623e-01;-4.755e-01;8.219e-01;8.219e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.619347000;1.150e+00;4.166e-01;-5.469e-01;3.623e-01;-4.755e-01;8.219e-01;8.219e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.620347000;1.150e+00;4.166e-01;-5.469e-01;3.623e-01;-4.756e-01;8.219e-01;8.219e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.622347000;1.150e+00;4.166e-01;-5.469e-01;3.623e-01;-4.756e-01;8.219e-01;8.219e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.623347000;1.150e+00;4.166e-01;-5.469e-01;3.623e-01;-4.756e-01;8.218e-01;8.218e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.625347000;1.150e+00;4.166e-01;-5.469e-01;3.623e-01;-4.756e-01;8.218e-01;8.218e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.626347000;1.150e+00;4.166e-01;-5.470e-01;3.623e-01;-4.756e-01;8.218e-01;8.218e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.629347000;1.150e+00;4.166e-01;-5.470e-01;3.623e-01;-4.756e-01;8.218e-01;8.218e-01;1.116e+00;1.918e-01;-2.300e-01;1.116e+00;1.918e-01;-2.300e-01;1.150e+00;7.499e-01;-9.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.630347000;1.150e+00;4.166e-01;-5.470e-01;3.623e-01;-4.757e-01;8.218e-01;8.218e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.633347000;1.150e+00;4.166e-01;-5.470e-01;3.623e-01;-4.757e-01;8.218e-01;8.218e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.634347000;1.150e+00;4.166e-01;-5.471e-01;3.623e-01;-4.757e-01;8.218e-01;8.218e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.636347000;1.150e+00;4.166e-01;-5.471e-01;3.623e-01;-4.757e-01;8.218e-01;8.218e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.637347000;1.150e+00;4.166e-01;-5.471e-01;3.623e-01;-4.757e-01;8.217e-01;8.217e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.638347000;1.150e+00;4.166e-01;-5.471e-01;3.623e-01;-4.757e-01;8.217e-01;8.217e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.639347000;1.150e+00;4.166e-01;-5.471e-01;3.623e-01;-4.758e-01;8.217e-01;8.217e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.641347000;1.150e+00;4.166e-01;-5.471e-01;3.623e-01;-4.758e-01;8.217e-01;8.217e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.642347000;1.150e+00;4.166e-01;-5.472e-01;3.623e-01;-4.758e-01;8.217e-01;8.217e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.647347000;1.150e+00;4.166e-01;-5.472e-01;3.623e-01;-4.758e-01;8.217e-01;8.217e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.648347000;1.150e+00;4.166e-01;-5.472e-01;3.623e-01;-4.759e-01;8.217e-01;8.217e-01;1.116e+00;1.918e-01;-2.301e-01;1.116e+00;1.918e-01;-2.301e-01;1.150e+00;7.499e-01;-9.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.649347000;1.150e+00;4.166e-01;-5.472e-01;3.623e-01;-4.759e-01;8.217e-01;8.217e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.650347000;1.150e+00;4.166e-01;-5.473e-01;3.623e-01;-4.759e-01;8.216e-01;8.216e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.657347000;1.150e+00;4.166e-01;-5.473e-01;3.623e-01;-4.759e-01;8.216e-01;8.216e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.658347000;1.150e+00;4.166e-01;-5.473e-01;3.623e-01;-4.760e-01;8.216e-01;8.216e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.659347000;1.150e+00;4.166e-01;-5.474e-01;3.623e-01;-4.760e-01;8.216e-01;8.216e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.663347000;1.150e+00;4.166e-01;-5.474e-01;3.623e-01;-4.760e-01;8.216e-01;8.216e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.664347000;1.150e+00;4.166e-01;-5.474e-01;3.623e-01;-4.760e-01;8.215e-01;8.215e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.666347000;1.150e+00;4.166e-01;-5.474e-01;3.623e-01;-4.760e-01;8.215e-01;8.215e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.667347000;1.150e+00;4.166e-01;-5.475e-01;3.623e-01;-4.761e-01;8.215e-01;8.215e-01;1.116e+00;1.918e-01;-2.302e-01;1.116e+00;1.918e-01;-2.302e-01;1.150e+00;7.499e-01;-9.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.668347000;1.150e+00;4.166e-01;-5.475e-01;3.623e-01;-4.761e-01;8.215e-01;8.215e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.674347000;1.150e+00;4.166e-01;-5.475e-01;3.623e-01;-4.761e-01;8.215e-01;8.215e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.675347000;1.150e+00;4.166e-01;-5.476e-01;3.623e-01;-4.761e-01;8.215e-01;8.215e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.676347000;1.150e+00;4.166e-01;-5.476e-01;3.623e-01;-4.761e-01;8.215e-01;8.215e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.677347000;1.150e+00;4.166e-01;-5.476e-01;3.623e-01;-4.762e-01;8.215e-01;8.215e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.678347000;1.150e+00;4.166e-01;-5.476e-01;3.623e-01;-4.762e-01;8.214e-01;8.214e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.682347000;1.150e+00;4.166e-01;-5.476e-01;3.623e-01;-4.762e-01;8.214e-01;8.214e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.683347000;1.150e+00;4.166e-01;-5.477e-01;3.623e-01;-4.762e-01;8.214e-01;8.214e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.685347000;1.150e+00;4.166e-01;-5.477e-01;3.623e-01;-4.762e-01;8.214e-01;8.214e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.686347000;1.150e+00;4.166e-01;-5.477e-01;3.623e-01;-4.763e-01;8.214e-01;8.214e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.687347000;1.150e+00;4.166e-01;-5.477e-01;3.623e-01;-4.763e-01;8.214e-01;8.214e-01;1.116e+00;1.918e-01;-2.303e-01;1.116e+00;1.918e-01;-2.303e-01;1.150e+00;7.499e-01;-9.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.688347000;1.150e+00;4.166e-01;-5.477e-01;3.623e-01;-4.763e-01;8.214e-01;8.214e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.691347000;1.150e+00;4.166e-01;-5.477e-01;3.623e-01;-4.763e-01;8.214e-01;8.214e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.692347000;1.150e+00;4.166e-01;-5.478e-01;3.623e-01;-4.763e-01;8.213e-01;8.213e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.695347000;1.150e+00;4.166e-01;-5.478e-01;3.623e-01;-4.763e-01;8.213e-01;8.213e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.696347000;1.150e+00;4.166e-01;-5.478e-01;3.623e-01;-4.764e-01;8.213e-01;8.213e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.699347000;1.150e+00;4.166e-01;-5.478e-01;3.623e-01;-4.764e-01;8.213e-01;8.213e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
