time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.700347000;1.150e+00;4.166e-01;-5.479e-01;3.623e-01;-4.764e-01;8.213e-01;8.213e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.704347000;1.150e+00;4.166e-01;-5.479e-01;3.623e-01;-4.764e-01;8.213e-01;8.213e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.705347000;1.150e+00;4.166e-01;-5.479e-01;3.623e-01;-4.765e-01;8.212e-01;8.212e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.706347000;1.150e+00;4.166e-01;-5.479e-01;3.623e-01;-4.765e-01;8.212e-01;8.212e-01;1.116e+00;1.918e-01;-2.304e-01;1.116e+00;1.918e-01;-2.304e-01;1.150e+00;7.499e-01;-9.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.707347000;1.150e+00;4.166e-01;-5.479e-01;3.623e-01;-4.765e-01;8.212e-01;8.212e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.708347000;1.150e+00;4.166e-01;-5.480e-01;3.623e-01;-4.765e-01;8.212e-01;8.212e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.714347000;1.150e+00;4.166e-01;-5.480e-01;3.623e-01;-4.765e-01;8.212e-01;8.212e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.715347000;1.150e+00;4.166e-01;-5.480e-01;3.623e-01;-4.766e-01;8.212e-01;8.212e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.716347000;1.150e+00;4.166e-01;-5.481e-01;3.623e-01;-4.766e-01;8.212e-01;8.212e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.718347000;1.150e+00;4.166e-01;-5.481e-01;3.623e-01;-4.766e-01;8.212e-01;8.212e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.719347000;1.150e+00;4.166e-01;-5.481e-01;3.623e-01;-4.766e-01;8.211e-01;8.211e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.723347000;1.150e+00;4.166e-01;-5.481e-01;3.623e-01;-4.766e-01;8.211e-01;8.211e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.724347000;1.150e+00;4.166e-01;-5.481e-01;3.623e-01;-4.767e-01;8.211e-01;8.211e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.725347000;1.150e+00;4.166e-01;-5.482e-01;3.623e-01;-4.767e-01;8.211e-01;8.211e-01;1.116e+00;1.918e-01;-2.305e-01;1.116e+00;1.918e-01;-2.305e-01;1.150e+00;7.499e-01;-9.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.726347000;1.150e+00;4.166e-01;-5.482e-01;3.623e-01;-4.767e-01;8.211e-01;8.211e-01;1.116e+00;1.918e-01;-2.306e-01;1.116e+00;1.918e-01;-2.306e-01;1.150e+00;7.499e-01;-9.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.732347000;1.150e+00;4.166e-01;-5.482e-01;3.623e-01;-4.767e-01;8.211e-01;8.211e-01;1.116e+00;1.918e-01;-2.306e-01;1.116e+00;1.918e-01;-2.306e-01;1.150e+00;7.499e-01;-9.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.733347000;1.150e+00;4.166e-01;-5.483e-01;3.623e-01;-4.767e-01;8.210e-01;8.210e-01;1.116e+00;1.918e-01;-2.306e-01;1.116e+00;1.918e-01;-2.306e-01;1.150e+00;7.499e-01;-9.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.734347000;1.150e+00;4.166e-01;-5.483e-01;3.623e-01;-4.768e-01;8.210e-01;8.210e-01;1.116e+00;1.919e-01;-2.306e-01;1.116e+00;1.919e-01;-2.306e-01;1.150e+00;7.499e-01;-9.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.740347000;1.150e+00;4.166e-01;-5.483e-01;3.623e-01;-4.768e-01;8.210e-01;8.210e-01;1.116e+00;1.919e-01;-2.306e-01;1.116e+00;1.919e-01;-2.306e-01;1.150e+00;7.499e-01;-9.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.741347000;1.150e+00;4.166e-01;-5.484e-01;3.623e-01;-4.768e-01;8.210e-01;8.210e-01;1.116e+00;1.919e-01;-2.306e-01;1.116e+00;1.919e-01;-2.306e-01;1.150e+00;7.499e-01;-9.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.742347000;1.150e+00;4.166e-01;-5.484e-01;3.623e-01;-4.768e-01;8.210e-01;8.210e-01;1.116e+00;1.919e-01;-2.306e-01;1.116e+00;1.919e-01;-2.306e-01;1.150e+00;7.499e-01;-9.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.743347000;1.150e+00;4.166e-01;-5.484e-01;3.623e-01;-4.769e-01;8.210e-01;8.210e-01;1.116e+00;1.919e-01;-2.306e-01;1.116e+00;1.919e-01;-2.306e-01;1.150e+00;7.499e-01;-9.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.744347000;1.150e+00;4.166e-01;-5.484e-01;3.623e-01;-4.769e-01;8.210e-01;8.210e-01;1.116e+00;1.919e-01;-2.306e-01;1.116e+00;1.919e-01;-2.306e-01;1.150e+00;7.499e-01;-9.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.745347000;1.150e+00;4.166e-01;-5.484e-01;3.623e-01;-4.769e-01;8.210e-01;8.210e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.746347000;1.150e+00;4.166e-01;-5.484e-01;3.623e-01;-4.769e-01;8.210e-01;8.210e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.747347000;1.150e+00;4.166e-01;-5.484e-01;3.623e-01;-4.769e-01;8.209e-01;8.209e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.748347000;1.150e+00;4.166e-01;-5.484e-01;3.623e-01;-4.769e-01;8.209e-01;8.209e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.749347000;1.150e+00;4.166e-01;-5.485e-01;3.623e-01;-4.769e-01;8.209e-01;8.209e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.752347000;1.150e+00;4.166e-01;-5.485e-01;3.623e-01;-4.769e-01;8.209e-01;8.209e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.753347000;1.150e+00;4.166e-01;-5.485e-01;3.623e-01;-4.770e-01;8.209e-01;8.209e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.757347000;1.150e+00;4.166e-01;-5.485e-01;3.623e-01;-4.770e-01;8.209e-01;8.209e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.758347000;1.150e+00;4.166e-01;-5.486e-01;3.623e-01;-4.770e-01;8.209e-01;8.209e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.759347000;1.150e+00;4.166e-01;-5.486e-01;3.623e-01;-4.770e-01;8.209e-01;8.209e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.760347000;1.150e+00;4.166e-01;-5.486e-01;3.623e-01;-4.770e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.761347000;1.150e+00;4.166e-01;-5.486e-01;3.623e-01;-4.770e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.762347000;1.150e+00;4.166e-01;-5.486e-01;3.623e-01;-4.771e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.763347000;1.150e+00;4.166e-01;-5.486e-01;3.623e-01;-4.771e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.307e-01;1.116e+00;1.919e-01;-2.307e-01;1.150e+00;7.499e-01;-9.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.764347000;1.150e+00;4.166e-01;-5.486e-01;3.623e-01;-4.771e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.765347000;1.150e+00;4.166e-01;-5.486e-01;3.623e-01;-4.771e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.766347000;1.150e+00;4.166e-01;-5.487e-01;3.623e-01;-4.771e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.771347000;1.150e+00;4.166e-01;-5.487e-01;3.623e-01;-4.771e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.772347000;1.150e+00;4.166e-01;-5.487e-01;3.623e-01;-4.772e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.773347000;1.150e+00;4.166e-01;-5.487e-01;3.623e-01;-4.772e-01;8.208e-01;8.208e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.774347000;1.150e+00;4.166e-01;-5.488e-01;3.623e-01;-4.772e-01;8.207e-01;8.207e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.780347000;1.150e+00;4.166e-01;-5.488e-01;3.623e-01;-4.772e-01;8.207e-01;8.207e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.781347000;1.150e+00;4.166e-01;-5.488e-01;3.623e-01;-4.773e-01;8.207e-01;8.207e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.782347000;1.150e+00;4.166e-01;-5.489e-01;3.623e-01;-4.773e-01;8.207e-01;8.207e-01;1.116e+00;1.919e-01;-2.308e-01;1.116e+00;1.919e-01;-2.308e-01;1.150e+00;7.499e-01;-9.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.783347000;1.150e+00;4.166e-01;-5.489e-01;3.623e-01;-4.773e-01;8.207e-01;8.207e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.787347000;1.150e+00;4.166e-01;-5.489e-01;3.623e-01;-4.773e-01;8.207e-01;8.207e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.788347000;1.150e+00;4.166e-01;-5.489e-01;3.623e-01;-4.773e-01;8.206e-01;8.206e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.790347000;1.150e+00;4.166e-01;-5.489e-01;3.623e-01;-4.773e-01;8.206e-01;8.206e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.791347000;1.150e+00;4.166e-01;-5.490e-01;3.623e-01;-4.774e-01;8.206e-01;8.206e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.798347000;1.150e+00;4.166e-01;-5.490e-01;3.623e-01;-4.774e-01;8.206e-01;8.206e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.799347000;1.150e+00;4.166e-01;-5.491e-01;3.623e-01;-4.774e-01;8.206e-01;8.206e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.800347000;1.150e+00;4.166e-01;-5.491e-01;3.623e-01;-4.774e-01;8.206e-01;8.206e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.801347000;1.150e+00;4.166e-01;-5.491e-01;3.623e-01;-4.775e-01;8.206e-01;8.206e-01;1.116e+00;1.919e-01;-2.309e-01;1.116e+00;1.919e-01;-2.309e-01;1.150e+00;7.499e-01;-9.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.802347000;1.150e+00;4.166e-01;-5.491e-01;3.623e-01;-4.775e-01;8.205e-01;8.205e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.806347000;1.150e+00;4.166e-01;-5.491e-01;3.623e-01;-4.775e-01;8.205e-01;8.205e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.807347000;1.150e+00;4.166e-01;-5.492e-01;3.623e-01;-4.775e-01;8.205e-01;8.205e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.809347000;1.150e+00;4.166e-01;-5.492e-01;3.623e-01;-4.775e-01;8.205e-01;8.205e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.810347000;1.150e+00;4.166e-01;-5.492e-01;3.623e-01;-4.776e-01;8.205e-01;8.205e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.815347000;1.150e+00;4.166e-01;-5.492e-01;3.623e-01;-4.776e-01;8.205e-01;8.205e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.816347000;1.150e+00;4.166e-01;-5.493e-01;3.623e-01;-4.776e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.819347000;1.150e+00;4.166e-01;-5.493e-01;3.623e-01;-4.776e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.820347000;1.150e+00;4.166e-01;-5.493e-01;3.623e-01;-4.777e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.821347000;1.150e+00;4.166e-01;-5.493e-01;3.623e-01;-4.777e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.310e-01;1.116e+00;1.919e-01;-2.310e-01;1.150e+00;7.499e-01;-9.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.822347000;1.150e+00;4.166e-01;-5.493e-01;3.623e-01;-4.777e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.823347000;1.150e+00;4.166e-01;-5.493e-01;3.623e-01;-4.777e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.824347000;1.150e+00;4.166e-01;-5.494e-01;3.623e-01;-4.777e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.828347000;1.150e+00;4.166e-01;-5.494e-01;3.623e-01;-4.777e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.829347000;1.150e+00;4.166e-01;-5.494e-01;3.623e-01;-4.778e-01;8.204e-01;8.204e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.830347000;1.150e+00;4.166e-01;-5.494e-01;3.623e-01;-4.778e-01;8.203e-01;8.203e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.831347000;1.150e+00;4.166e-01;-5.494e-01;3.623e-01;-4.778e-01;8.203e-01;8.203e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.832347000;1.150e+00;4.166e-01;-5.495e-01;3.623e-01;-4.778e-01;8.203e-01;8.203e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.838347000;1.150e+00;4.166e-01;-5.495e-01;3.623e-01;-4.778e-01;8.203e-01;8.203e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.839347000;1.150e+00;4.166e-01;-5.495e-01;3.623e-01;-4.779e-01;8.203e-01;8.203e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.840347000;1.150e+00;4.166e-01;-5.495e-01;3.623e-01;-4.779e-01;8.203e-01;8.203e-01;1.116e+00;1.919e-01;-2.311e-01;1.116e+00;1.919e-01;-2.311e-01;1.150e+00;7.499e-01;-9.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.841347000;1.150e+00;4.166e-01;-5.496e-01;3.623e-01;-4.779e-01;8.203e-01;8.203e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.842347000;1.150e+00;4.166e-01;-5.496e-01;3.623e-01;-4.779e-01;8.203e-01;8.203e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.843347000;1.150e+00;4.166e-01;-5.496e-01;3.623e-01;-4.779e-01;8.202e-01;8.202e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.847347000;1.150e+00;4.166e-01;-5.496e-01;3.623e-01;-4.779e-01;8.202e-01;8.202e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.848347000;1.150e+00;4.166e-01;-5.496e-01;3.623e-01;-4.780e-01;8.202e-01;8.202e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.849347000;1.150e+00;4.166e-01;-5.497e-01;3.623e-01;-4.780e-01;8.202e-01;8.202e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.856347000;1.150e+00;4.166e-01;-5.497e-01;3.623e-01;-4.780e-01;8.202e-01;8.202e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.857347000;1.150e+00;4.166e-01;-5.498e-01;3.623e-01;-4.780e-01;8.201e-01;8.201e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.858347000;1.150e+00;4.166e-01;-5.498e-01;3.623e-01;-4.781e-01;8.201e-01;8.201e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.859347000;1.150e+00;4.166e-01;-5.498e-01;3.623e-01;-4.781e-01;8.201e-01;8.201e-01;1.116e+00;1.919e-01;-2.312e-01;1.116e+00;1.919e-01;-2.312e-01;1.150e+00;7.499e-01;-9.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.860347000;1.150e+00;4.166e-01;-5.498e-01;3.623e-01;-4.781e-01;8.201e-01;8.201e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.865347000;1.150e+00;4.166e-01;-5.498e-01;3.623e-01;-4.781e-01;8.201e-01;8.201e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.866347000;1.150e+00;4.166e-01;-5.499e-01;3.623e-01;-4.781e-01;8.201e-01;8.201e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.867347000;1.150e+00;4.166e-01;-5.499e-01;3.623e-01;-4.782e-01;8.201e-01;8.201e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.870347000;1.150e+00;4.166e-01;-5.499e-01;3.623e-01;-4.782e-01;8.201e-01;8.201e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.871347000;1.150e+00;4.166e-01;-5.499e-01;3.623e-01;-4.782e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.873347000;1.150e+00;4.166e-01;-5.499e-01;3.623e-01;-4.782e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.874347000;1.150e+00;4.166e-01;-5.500e-01;3.623e-01;-4.782e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.876347000;1.150e+00;4.166e-01;-5.500e-01;3.623e-01;-4.782e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.877347000;1.150e+00;4.166e-01;-5.500e-01;3.623e-01;-4.783e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.878347000;1.150e+00;4.166e-01;-5.500e-01;3.623e-01;-4.783e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.313e-01;1.116e+00;1.919e-01;-2.313e-01;1.150e+00;7.499e-01;-9.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.879347000;1.150e+00;4.166e-01;-5.500e-01;3.623e-01;-4.783e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.881347000;1.150e+00;4.166e-01;-5.500e-01;3.623e-01;-4.783e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.882347000;1.150e+00;4.166e-01;-5.501e-01;3.623e-01;-4.783e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.884347000;1.150e+00;4.166e-01;-5.501e-01;3.623e-01;-4.783e-01;8.200e-01;8.200e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.885347000;1.150e+00;4.166e-01;-5.501e-01;3.623e-01;-4.783e-01;8.199e-01;8.199e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.886347000;1.150e+00;4.166e-01;-5.501e-01;3.623e-01;-4.783e-01;8.199e-01;8.199e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.887347000;1.150e+00;4.166e-01;-5.501e-01;3.623e-01;-4.784e-01;8.199e-01;8.199e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.890347000;1.150e+00;4.166e-01;-5.501e-01;3.623e-01;-4.784e-01;8.199e-01;8.199e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.891347000;1.150e+00;4.166e-01;-5.502e-01;3.623e-01;-4.784e-01;8.199e-01;8.199e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.895347000;1.150e+00;4.166e-01;-5.502e-01;3.623e-01;-4.784e-01;8.199e-01;8.199e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.896347000;1.150e+00;4.166e-01;-5.502e-01;3.623e-01;-4.785e-01;8.199e-01;8.199e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.898347000;1.150e+00;4.166e-01;-5.502e-01;3.623e-01;-4.785e-01;8.199e-01;8.199e-01;1.116e+00;1.919e-01;-2.314e-01;1.116e+00;1.919e-01;-2.314e-01;1.150e+00;7.499e-01;-9.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.899347000;1.150e+00;4.166e-01;-5.503e-01;3.623e-01;-4.785e-01;8.198e-01;8.198e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.905347000;1.150e+00;4.166e-01;-5.503e-01;3.623e-01;-4.785e-01;8.198e-01;8.198e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.906347000;1.150e+00;4.166e-01;-5.503e-01;3.623e-01;-4.786e-01;8.198e-01;8.198e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.907347000;1.150e+00;4.166e-01;-5.504e-01;3.623e-01;-4.786e-01;8.198e-01;8.198e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.912347000;1.150e+00;4.166e-01;-5.504e-01;3.623e-01;-4.786e-01;8.198e-01;8.198e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.913347000;1.150e+00;4.166e-01;-5.504e-01;3.623e-01;-4.786e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.914347000;1.150e+00;4.166e-01;-5.504e-01;3.623e-01;-4.786e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.915347000;1.150e+00;4.166e-01;-5.504e-01;3.623e-01;-4.787e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.916347000;1.150e+00;4.166e-01;-5.505e-01;3.623e-01;-4.787e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.917347000;1.150e+00;4.166e-01;-5.505e-01;3.623e-01;-4.787e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.315e-01;1.116e+00;1.919e-01;-2.315e-01;1.150e+00;7.499e-01;-9.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.918347000;1.150e+00;4.166e-01;-5.505e-01;3.623e-01;-4.787e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.923347000;1.150e+00;4.166e-01;-5.505e-01;3.623e-01;-4.787e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.924347000;1.150e+00;4.166e-01;-5.506e-01;3.623e-01;-4.787e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.925347000;1.150e+00;4.166e-01;-5.506e-01;3.623e-01;-4.788e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.926347000;1.150e+00;4.166e-01;-5.506e-01;3.623e-01;-4.788e-01;8.197e-01;8.197e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.927347000;1.150e+00;4.166e-01;-5.506e-01;3.623e-01;-4.788e-01;8.196e-01;8.196e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.931347000;1.150e+00;4.166e-01;-5.506e-01;3.623e-01;-4.788e-01;8.196e-01;8.196e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.932347000;1.150e+00;4.166e-01;-5.507e-01;3.623e-01;-4.788e-01;8.196e-01;8.196e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.934347000;1.150e+00;4.166e-01;-5.507e-01;3.623e-01;-4.788e-01;8.196e-01;8.196e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.935347000;1.150e+00;4.166e-01;-5.507e-01;3.623e-01;-4.789e-01;8.196e-01;8.196e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.936347000;1.150e+00;4.166e-01;-5.507e-01;3.623e-01;-4.789e-01;8.196e-01;8.196e-01;1.116e+00;1.919e-01;-2.316e-01;1.116e+00;1.919e-01;-2.316e-01;1.150e+00;7.499e-01;-9.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.937347000;1.150e+00;4.166e-01;-5.507e-01;3.623e-01;-4.789e-01;8.196e-01;8.196e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.940347000;1.150e+00;4.166e-01;-5.507e-01;3.623e-01;-4.789e-01;8.196e-01;8.196e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.941347000;1.150e+00;4.166e-01;-5.508e-01;3.623e-01;-4.789e-01;8.195e-01;8.195e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.943347000;1.150e+00;4.166e-01;-5.508e-01;3.623e-01;-4.789e-01;8.195e-01;8.195e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.944347000;1.150e+00;4.166e-01;-5.508e-01;3.623e-01;-4.790e-01;8.195e-01;8.195e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.948347000;1.150e+00;4.166e-01;-5.508e-01;3.623e-01;-4.790e-01;8.195e-01;8.195e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.949347000;1.150e+00;4.166e-01;-5.509e-01;3.623e-01;-4.790e-01;8.195e-01;8.195e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.953347000;1.150e+00;4.166e-01;-5.509e-01;3.623e-01;-4.790e-01;8.195e-01;8.195e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.954347000;1.150e+00;4.166e-01;-5.509e-01;3.623e-01;-4.791e-01;8.195e-01;8.195e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.955347000;1.150e+00;4.166e-01;-5.509e-01;3.623e-01;-4.791e-01;8.194e-01;8.194e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.956347000;1.150e+00;4.166e-01;-5.509e-01;3.623e-01;-4.791e-01;8.194e-01;8.194e-01;1.116e+00;1.919e-01;-2.317e-01;1.116e+00;1.919e-01;-2.317e-01;1.150e+00;7.499e-01;-9.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.957347000;1.150e+00;4.166e-01;-5.510e-01;3.623e-01;-4.791e-01;8.194e-01;8.194e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.962347000;1.150e+00;4.166e-01;-5.510e-01;3.623e-01;-4.791e-01;8.194e-01;8.194e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.963347000;1.150e+00;4.166e-01;-5.510e-01;3.623e-01;-4.792e-01;8.194e-01;8.194e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.965347000;1.150e+00;4.166e-01;-5.510e-01;3.623e-01;-4.792e-01;8.194e-01;8.194e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.966347000;1.150e+00;4.166e-01;-5.511e-01;3.623e-01;-4.792e-01;8.194e-01;8.194e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.968347000;1.150e+00;4.166e-01;-5.511e-01;3.623e-01;-4.792e-01;8.194e-01;8.194e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.969347000;1.150e+00;4.166e-01;-5.511e-01;3.623e-01;-4.792e-01;8.193e-01;8.193e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.972347000;1.150e+00;4.166e-01;-5.511e-01;3.623e-01;-4.792e-01;8.193e-01;8.193e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.973347000;1.150e+00;4.166e-01;-5.511e-01;3.623e-01;-4.793e-01;8.193e-01;8.193e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.974347000;1.150e+00;4.166e-01;-5.512e-01;3.623e-01;-4.793e-01;8.193e-01;8.193e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.975347000;1.150e+00;4.166e-01;-5.512e-01;3.623e-01;-4.793e-01;8.193e-01;8.193e-01;1.116e+00;1.919e-01;-2.318e-01;1.116e+00;1.919e-01;-2.318e-01;1.150e+00;7.499e-01;-9.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.976347000;1.150e+00;4.166e-01;-5.512e-01;3.623e-01;-4.793e-01;8.193e-01;8.193e-01;1.116e+00;1.919e-01;-2.319e-01;1.116e+00;1.919e-01;-2.319e-01;1.150e+00;7.499e-01;-9.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.982347000;1.150e+00;4.166e-01;-5.512e-01;3.623e-01;-4.793e-01;8.193e-01;8.193e-01;1.116e+00;1.919e-01;-2.319e-01;1.116e+00;1.919e-01;-2.319e-01;1.150e+00;7.499e-01;-9.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.983347000;1.150e+00;4.166e-01;-5.513e-01;3.623e-01;-4.794e-01;8.192e-01;8.192e-01;1.116e+00;1.919e-01;-2.319e-01;1.116e+00;1.919e-01;-2.319e-01;1.150e+00;7.499e-01;-9.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.990347000;1.150e+00;4.166e-01;-5.513e-01;3.623e-01;-4.794e-01;8.192e-01;8.192e-01;1.116e+00;1.919e-01;-2.319e-01;1.116e+00;1.919e-01;-2.319e-01;1.150e+00;7.499e-01;-9.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.991347000;1.150e+00;4.166e-01;-5.514e-01;3.623e-01;-4.794e-01;8.192e-01;8.192e-01;1.116e+00;1.919e-01;-2.319e-01;1.116e+00;1.919e-01;-2.319e-01;1.150e+00;7.499e-01;-9.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.992347000;1.150e+00;4.166e-01;-5.514e-01;3.623e-01;-4.795e-01;8.192e-01;8.192e-01;1.116e+00;1.919e-01;-2.319e-01;1.116e+00;1.919e-01;-2.319e-01;1.150e+00;7.499e-01;-9.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.995347000;1.150e+00;4.166e-01;-5.514e-01;3.623e-01;-4.795e-01;8.192e-01;8.192e-01;1.116e+00;1.919e-01;-2.319e-01;1.116e+00;1.919e-01;-2.319e-01;1.150e+00;7.499e-01;-9.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.996347000;1.150e+00;4.166e-01;-5.514e-01;3.623e-01;-4.795e-01;8.192e-01;8.192e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.997347000;1.150e+00;4.166e-01;-5.514e-01;3.623e-01;-4.795e-01;8.191e-01;8.191e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.998347000;1.150e+00;4.166e-01;-5.514e-01;3.623e-01;-4.795e-01;8.191e-01;8.191e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
25.999347000;1.150e+00;4.166e-01;-5.515e-01;3.623e-01;-4.795e-01;8.191e-01;8.191e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.001347000;1.150e+00;4.166e-01;-5.515e-01;3.623e-01;-4.795e-01;8.191e-01;8.191e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.002347000;1.150e+00;4.166e-01;-5.515e-01;3.623e-01;-4.796e-01;8.191e-01;8.191e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.007347000;1.150e+00;4.166e-01;-5.515e-01;3.623e-01;-4.796e-01;8.191e-01;8.191e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.008347000;1.150e+00;4.166e-01;-5.516e-01;3.623e-01;-4.796e-01;8.191e-01;8.191e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.009347000;1.150e+00;4.166e-01;-5.516e-01;3.623e-01;-4.796e-01;8.191e-01;8.191e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.010347000;1.150e+00;4.166e-01;-5.516e-01;3.623e-01;-4.796e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.011347000;1.150e+00;4.166e-01;-5.516e-01;3.623e-01;-4.796e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.012347000;1.150e+00;4.166e-01;-5.516e-01;3.623e-01;-4.797e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.014347000;1.150e+00;4.166e-01;-5.516e-01;3.623e-01;-4.797e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.320e-01;1.116e+00;1.919e-01;-2.320e-01;1.150e+00;7.499e-01;-9.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.015347000;1.150e+00;4.166e-01;-5.516e-01;3.623e-01;-4.797e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.016347000;1.150e+00;4.166e-01;-5.517e-01;3.623e-01;-4.797e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.020347000;1.150e+00;4.166e-01;-5.517e-01;3.623e-01;-4.797e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.021347000;1.150e+00;4.166e-01;-5.517e-01;3.623e-01;-4.798e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
