time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.023347000;1.150e+00;4.166e-01;-5.517e-01;3.623e-01;-4.798e-01;8.190e-01;8.190e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.024347000;1.150e+00;4.166e-01;-5.517e-01;3.623e-01;-4.798e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.025347000;1.150e+00;4.166e-01;-5.518e-01;3.623e-01;-4.798e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.030347000;1.150e+00;4.166e-01;-5.518e-01;3.623e-01;-4.798e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.031347000;1.150e+00;4.166e-01;-5.518e-01;3.623e-01;-4.799e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.032347000;1.150e+00;4.166e-01;-5.518e-01;3.623e-01;-4.799e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.033347000;1.150e+00;4.166e-01;-5.519e-01;3.623e-01;-4.799e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.034347000;1.150e+00;4.166e-01;-5.519e-01;3.623e-01;-4.799e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.321e-01;1.116e+00;1.919e-01;-2.321e-01;1.150e+00;7.499e-01;-9.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.035347000;1.150e+00;4.166e-01;-5.519e-01;3.623e-01;-4.799e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.037347000;1.150e+00;4.166e-01;-5.519e-01;3.623e-01;-4.799e-01;8.189e-01;8.189e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.038347000;1.150e+00;4.166e-01;-5.519e-01;3.623e-01;-4.799e-01;8.188e-01;8.188e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.040347000;1.150e+00;4.166e-01;-5.519e-01;3.623e-01;-4.799e-01;8.188e-01;8.188e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.041347000;1.150e+00;4.166e-01;-5.520e-01;3.623e-01;-4.800e-01;8.188e-01;8.188e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.049347000;1.150e+00;4.166e-01;-5.520e-01;3.623e-01;-4.800e-01;8.188e-01;8.188e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.050347000;1.150e+00;4.166e-01;-5.521e-01;3.623e-01;-4.801e-01;8.188e-01;8.188e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.051347000;1.150e+00;4.166e-01;-5.521e-01;3.623e-01;-4.801e-01;8.188e-01;8.188e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.052347000;1.150e+00;4.166e-01;-5.521e-01;3.623e-01;-4.801e-01;8.187e-01;8.187e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.053347000;1.150e+00;4.166e-01;-5.521e-01;3.623e-01;-4.801e-01;8.187e-01;8.187e-01;1.116e+00;1.919e-01;-2.322e-01;1.116e+00;1.919e-01;-2.322e-01;1.150e+00;7.499e-01;-9.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.054347000;1.150e+00;4.166e-01;-5.521e-01;3.623e-01;-4.801e-01;8.187e-01;8.187e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.057347000;1.150e+00;4.166e-01;-5.521e-01;3.623e-01;-4.801e-01;8.187e-01;8.187e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.058347000;1.150e+00;4.166e-01;-5.522e-01;3.623e-01;-4.801e-01;8.187e-01;8.187e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.059347000;1.150e+00;4.166e-01;-5.522e-01;3.623e-01;-4.801e-01;8.187e-01;8.187e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.060347000;1.150e+00;4.166e-01;-5.522e-01;3.623e-01;-4.802e-01;8.187e-01;8.187e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.065347000;1.150e+00;4.166e-01;-5.522e-01;3.623e-01;-4.802e-01;8.187e-01;8.187e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.066347000;1.150e+00;4.166e-01;-5.522e-01;3.623e-01;-4.802e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.067347000;1.150e+00;4.166e-01;-5.523e-01;3.623e-01;-4.802e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.069347000;1.150e+00;4.166e-01;-5.523e-01;3.623e-01;-4.802e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.070347000;1.150e+00;4.166e-01;-5.523e-01;3.623e-01;-4.803e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.072347000;1.150e+00;4.166e-01;-5.523e-01;3.623e-01;-4.803e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.323e-01;1.116e+00;1.919e-01;-2.323e-01;1.150e+00;7.499e-01;-9.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.073347000;1.150e+00;4.166e-01;-5.523e-01;3.623e-01;-4.803e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.074347000;1.150e+00;4.166e-01;-5.523e-01;3.623e-01;-4.803e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.075347000;1.150e+00;4.166e-01;-5.524e-01;3.623e-01;-4.803e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.078347000;1.150e+00;4.166e-01;-5.524e-01;3.623e-01;-4.803e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.079347000;1.150e+00;4.166e-01;-5.524e-01;3.623e-01;-4.804e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.080347000;1.150e+00;4.166e-01;-5.524e-01;3.623e-01;-4.804e-01;8.186e-01;8.186e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.081347000;1.150e+00;4.166e-01;-5.524e-01;3.623e-01;-4.804e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.082347000;1.150e+00;4.166e-01;-5.524e-01;3.623e-01;-4.804e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.083347000;1.150e+00;4.166e-01;-5.525e-01;3.623e-01;-4.804e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.088347000;1.150e+00;4.166e-01;-5.525e-01;3.623e-01;-4.804e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.089347000;1.150e+00;4.166e-01;-5.525e-01;3.623e-01;-4.805e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.091347000;1.150e+00;4.166e-01;-5.525e-01;3.623e-01;-4.805e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.092347000;1.150e+00;4.166e-01;-5.526e-01;3.623e-01;-4.805e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.324e-01;1.116e+00;1.919e-01;-2.324e-01;1.150e+00;7.499e-01;-9.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.093347000;1.150e+00;4.166e-01;-5.526e-01;3.623e-01;-4.805e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.094347000;1.150e+00;4.166e-01;-5.526e-01;3.623e-01;-4.805e-01;8.185e-01;8.185e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.095347000;1.150e+00;4.166e-01;-5.526e-01;3.623e-01;-4.805e-01;8.184e-01;8.184e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.098347000;1.150e+00;4.166e-01;-5.526e-01;3.623e-01;-4.805e-01;8.184e-01;8.184e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.099347000;1.150e+00;4.166e-01;-5.526e-01;3.623e-01;-4.806e-01;8.184e-01;8.184e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.100347000;1.150e+00;4.166e-01;-5.527e-01;3.623e-01;-4.806e-01;8.184e-01;8.184e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.107347000;1.150e+00;4.166e-01;-5.527e-01;3.623e-01;-4.806e-01;8.184e-01;8.184e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.108347000;1.150e+00;4.166e-01;-5.527e-01;3.623e-01;-4.807e-01;8.184e-01;8.184e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.109347000;1.150e+00;4.166e-01;-5.528e-01;3.623e-01;-4.807e-01;8.183e-01;8.183e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.112347000;1.150e+00;4.166e-01;-5.528e-01;3.623e-01;-4.807e-01;8.183e-01;8.183e-01;1.116e+00;1.919e-01;-2.325e-01;1.116e+00;1.919e-01;-2.325e-01;1.150e+00;7.499e-01;-9.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.113347000;1.150e+00;4.166e-01;-5.528e-01;3.623e-01;-4.807e-01;8.183e-01;8.183e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.116347000;1.150e+00;4.166e-01;-5.528e-01;3.623e-01;-4.807e-01;8.183e-01;8.183e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.117347000;1.150e+00;4.166e-01;-5.529e-01;3.623e-01;-4.807e-01;8.183e-01;8.183e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.118347000;1.150e+00;4.166e-01;-5.529e-01;3.623e-01;-4.808e-01;8.183e-01;8.183e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.122347000;1.150e+00;4.166e-01;-5.529e-01;3.623e-01;-4.808e-01;8.183e-01;8.183e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.123347000;1.150e+00;4.166e-01;-5.529e-01;3.623e-01;-4.808e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.125347000;1.150e+00;4.166e-01;-5.529e-01;3.623e-01;-4.808e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.126347000;1.150e+00;4.166e-01;-5.530e-01;3.623e-01;-4.808e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.127347000;1.150e+00;4.166e-01;-5.530e-01;3.623e-01;-4.808e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.128347000;1.150e+00;4.166e-01;-5.530e-01;3.623e-01;-4.809e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.131347000;1.150e+00;4.166e-01;-5.530e-01;3.623e-01;-4.809e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.326e-01;1.116e+00;1.919e-01;-2.326e-01;1.150e+00;7.499e-01;-9.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.132347000;1.150e+00;4.166e-01;-5.530e-01;3.623e-01;-4.809e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.133347000;1.150e+00;4.166e-01;-5.530e-01;3.623e-01;-4.809e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.134347000;1.150e+00;4.166e-01;-5.531e-01;3.623e-01;-4.809e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.136347000;1.150e+00;4.166e-01;-5.531e-01;3.623e-01;-4.809e-01;8.182e-01;8.182e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.137347000;1.150e+00;4.166e-01;-5.531e-01;3.623e-01;-4.809e-01;8.181e-01;8.181e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.138347000;1.150e+00;4.166e-01;-5.531e-01;3.623e-01;-4.810e-01;8.181e-01;8.181e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.141347000;1.150e+00;4.166e-01;-5.531e-01;3.623e-01;-4.810e-01;8.181e-01;8.181e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.142347000;1.150e+00;4.166e-01;-5.532e-01;3.623e-01;-4.810e-01;8.181e-01;8.181e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.146347000;1.150e+00;4.166e-01;-5.532e-01;3.623e-01;-4.810e-01;8.181e-01;8.181e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.147347000;1.150e+00;4.166e-01;-5.532e-01;3.623e-01;-4.811e-01;8.181e-01;8.181e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.150347000;1.150e+00;4.166e-01;-5.532e-01;3.623e-01;-4.811e-01;8.181e-01;8.181e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.151347000;1.150e+00;4.166e-01;-5.533e-01;3.623e-01;-4.811e-01;8.180e-01;8.180e-01;1.116e+00;1.919e-01;-2.327e-01;1.116e+00;1.919e-01;-2.327e-01;1.150e+00;7.499e-01;-9.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.152347000;1.150e+00;4.166e-01;-5.533e-01;3.623e-01;-4.811e-01;8.180e-01;8.180e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.156347000;1.150e+00;4.166e-01;-5.533e-01;3.623e-01;-4.811e-01;8.180e-01;8.180e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.157347000;1.150e+00;4.166e-01;-5.533e-01;3.623e-01;-4.812e-01;8.180e-01;8.180e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.158347000;1.150e+00;4.166e-01;-5.533e-01;3.623e-01;-4.812e-01;8.180e-01;8.180e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.159347000;1.150e+00;4.166e-01;-5.534e-01;3.623e-01;-4.812e-01;8.180e-01;8.180e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.164347000;1.150e+00;4.166e-01;-5.534e-01;3.623e-01;-4.812e-01;8.180e-01;8.180e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.165347000;1.150e+00;4.166e-01;-5.534e-01;3.623e-01;-4.812e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.166347000;1.150e+00;4.166e-01;-5.534e-01;3.623e-01;-4.812e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.167347000;1.150e+00;4.166e-01;-5.534e-01;3.623e-01;-4.813e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.168347000;1.150e+00;4.166e-01;-5.535e-01;3.623e-01;-4.813e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.170347000;1.150e+00;4.166e-01;-5.535e-01;3.623e-01;-4.813e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.328e-01;1.116e+00;1.919e-01;-2.328e-01;1.150e+00;7.499e-01;-9.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.171347000;1.150e+00;4.166e-01;-5.535e-01;3.623e-01;-4.813e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.175347000;1.150e+00;4.166e-01;-5.535e-01;3.623e-01;-4.813e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.176347000;1.150e+00;4.166e-01;-5.536e-01;3.623e-01;-4.813e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.177347000;1.150e+00;4.166e-01;-5.536e-01;3.623e-01;-4.814e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.178347000;1.150e+00;4.166e-01;-5.536e-01;3.623e-01;-4.814e-01;8.179e-01;8.179e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.179347000;1.150e+00;4.166e-01;-5.536e-01;3.623e-01;-4.814e-01;8.178e-01;8.178e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.184347000;1.150e+00;4.166e-01;-5.536e-01;3.623e-01;-4.814e-01;8.178e-01;8.178e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.185347000;1.150e+00;4.166e-01;-5.537e-01;3.623e-01;-4.814e-01;8.178e-01;8.178e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.186347000;1.150e+00;4.166e-01;-5.537e-01;3.623e-01;-4.815e-01;8.178e-01;8.178e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.190347000;1.150e+00;4.166e-01;-5.537e-01;3.623e-01;-4.815e-01;8.178e-01;8.178e-01;1.116e+00;1.919e-01;-2.329e-01;1.116e+00;1.919e-01;-2.329e-01;1.150e+00;7.499e-01;-9.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.191347000;1.150e+00;4.166e-01;-5.537e-01;3.623e-01;-4.815e-01;8.178e-01;8.178e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.192347000;1.150e+00;4.166e-01;-5.537e-01;3.623e-01;-4.815e-01;8.178e-01;8.178e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.193347000;1.150e+00;4.166e-01;-5.538e-01;3.623e-01;-4.815e-01;8.177e-01;8.177e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.195347000;1.150e+00;4.166e-01;-5.538e-01;3.623e-01;-4.815e-01;8.177e-01;8.177e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.196347000;1.150e+00;4.166e-01;-5.538e-01;3.623e-01;-4.816e-01;8.177e-01;8.177e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.201347000;1.150e+00;4.166e-01;-5.538e-01;3.623e-01;-4.816e-01;8.177e-01;8.177e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.202347000;1.150e+00;4.166e-01;-5.539e-01;3.623e-01;-4.816e-01;8.177e-01;8.177e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.205347000;1.150e+00;4.166e-01;-5.539e-01;3.623e-01;-4.816e-01;8.177e-01;8.177e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.206347000;1.150e+00;4.166e-01;-5.539e-01;3.623e-01;-4.817e-01;8.177e-01;8.177e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.207347000;1.150e+00;4.166e-01;-5.539e-01;3.623e-01;-4.817e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.209347000;1.150e+00;4.166e-01;-5.539e-01;3.623e-01;-4.817e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.210347000;1.150e+00;4.166e-01;-5.540e-01;3.623e-01;-4.817e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.330e-01;1.116e+00;1.920e-01;-2.330e-01;1.150e+00;7.499e-01;-9.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.211347000;1.150e+00;4.166e-01;-5.540e-01;3.623e-01;-4.817e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.215347000;1.150e+00;4.166e-01;-5.540e-01;3.623e-01;-4.817e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.216347000;1.150e+00;4.166e-01;-5.540e-01;3.623e-01;-4.818e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.218347000;1.150e+00;4.166e-01;-5.540e-01;3.623e-01;-4.818e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.219347000;1.150e+00;4.166e-01;-5.541e-01;3.623e-01;-4.818e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.221347000;1.150e+00;4.166e-01;-5.541e-01;3.623e-01;-4.818e-01;8.176e-01;8.176e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.222347000;1.150e+00;4.166e-01;-5.541e-01;3.623e-01;-4.818e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.224347000;1.150e+00;4.166e-01;-5.541e-01;3.623e-01;-4.818e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.225347000;1.150e+00;4.166e-01;-5.541e-01;3.623e-01;-4.819e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.226347000;1.150e+00;4.166e-01;-5.541e-01;3.623e-01;-4.819e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.227347000;1.150e+00;4.166e-01;-5.542e-01;3.623e-01;-4.819e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.229347000;1.150e+00;4.166e-01;-5.542e-01;3.623e-01;-4.819e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.331e-01;1.116e+00;1.920e-01;-2.331e-01;1.150e+00;7.499e-01;-9.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.230347000;1.150e+00;4.166e-01;-5.542e-01;3.623e-01;-4.819e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.332e-01;1.116e+00;1.920e-01;-2.332e-01;1.150e+00;7.499e-01;-9.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.234347000;1.150e+00;4.166e-01;-5.542e-01;3.623e-01;-4.819e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.332e-01;1.116e+00;1.920e-01;-2.332e-01;1.150e+00;7.499e-01;-9.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.235347000;1.150e+00;4.166e-01;-5.542e-01;3.623e-01;-4.820e-01;8.175e-01;8.175e-01;1.116e+00;1.920e-01;-2.332e-01;1.116e+00;1.920e-01;-2.332e-01;1.150e+00;7.499e-01;-9.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.236347000;1.150e+00;4.166e-01;-5.543e-01;3.623e-01;-4.820e-01;8.174e-01;8.174e-01;1.116e+00;1.920e-01;-2.332e-01;1.116e+00;1.920e-01;-2.332e-01;1.150e+00;7.499e-01;-9.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.243347000;1.150e+00;4.166e-01;-5.543e-01;3.623e-01;-4.820e-01;8.174e-01;8.174e-01;1.116e+00;1.920e-01;-2.332e-01;1.116e+00;1.920e-01;-2.332e-01;1.150e+00;7.499e-01;-9.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.244347000;1.150e+00;4.166e-01;-5.544e-01;3.623e-01;-4.820e-01;8.174e-01;8.174e-01;1.116e+00;1.920e-01;-2.332e-01;1.116e+00;1.920e-01;-2.332e-01;1.150e+00;7.499e-01;-9.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.245347000;1.150e+00;4.166e-01;-5.544e-01;3.623e-01;-4.821e-01;8.174e-01;8.174e-01;1.116e+00;1.920e-01;-2.332e-01;1.116e+00;1.920e-01;-2.332e-01;1.150e+00;7.499e-01;-9.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.249347000;1.150e+00;4.166e-01;-5.544e-01;3.623e-01;-4.821e-01;8.174e-01;8.174e-01;1.116e+00;1.920e-01;-2.332e-01;1.116e+00;1.920e-01;-2.332e-01;1.150e+00;7.499e-01;-9.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.250347000;1.150e+00;4.166e-01;-5.544e-01;3.623e-01;-4.821e-01;8.173e-01;8.173e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.252347000;1.150e+00;4.166e-01;-5.544e-01;3.623e-01;-4.821e-01;8.173e-01;8.173e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.253347000;1.150e+00;4.166e-01;-5.545e-01;3.623e-01;-4.821e-01;8.173e-01;8.173e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.254347000;1.150e+00;4.166e-01;-5.545e-01;3.623e-01;-4.821e-01;8.173e-01;8.173e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.255347000;1.150e+00;4.166e-01;-5.545e-01;3.623e-01;-4.822e-01;8.173e-01;8.173e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.260347000;1.150e+00;4.166e-01;-5.545e-01;3.623e-01;-4.822e-01;8.173e-01;8.173e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.261347000;1.150e+00;4.166e-01;-5.546e-01;3.623e-01;-4.822e-01;8.173e-01;8.173e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.263347000;1.150e+00;4.166e-01;-5.546e-01;3.623e-01;-4.822e-01;8.173e-01;8.173e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.264347000;1.150e+00;4.166e-01;-5.546e-01;3.623e-01;-4.823e-01;8.172e-01;8.172e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.269347000;1.150e+00;4.166e-01;-5.546e-01;3.623e-01;-4.823e-01;8.172e-01;8.172e-01;1.116e+00;1.920e-01;-2.333e-01;1.116e+00;1.920e-01;-2.333e-01;1.150e+00;7.499e-01;-9.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.270347000;1.150e+00;4.166e-01;-5.547e-01;3.623e-01;-4.823e-01;8.172e-01;8.172e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.273347000;1.150e+00;4.166e-01;-5.547e-01;3.623e-01;-4.823e-01;8.172e-01;8.172e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.274347000;1.150e+00;4.166e-01;-5.547e-01;3.623e-01;-4.824e-01;8.172e-01;8.172e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.277347000;1.150e+00;4.166e-01;-5.547e-01;3.623e-01;-4.824e-01;8.172e-01;8.172e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.278347000;1.150e+00;4.166e-01;-5.548e-01;3.623e-01;-4.824e-01;8.171e-01;8.171e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.283347000;1.150e+00;4.166e-01;-5.548e-01;3.623e-01;-4.824e-01;8.171e-01;8.171e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.284347000;1.150e+00;4.166e-01;-5.548e-01;3.623e-01;-4.825e-01;8.171e-01;8.171e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.286347000;1.150e+00;4.166e-01;-5.548e-01;3.623e-01;-4.825e-01;8.171e-01;8.171e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.287347000;1.150e+00;4.166e-01;-5.549e-01;3.623e-01;-4.825e-01;8.171e-01;8.171e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.288347000;1.150e+00;4.166e-01;-5.549e-01;3.623e-01;-4.825e-01;8.171e-01;8.171e-01;1.116e+00;1.920e-01;-2.334e-01;1.116e+00;1.920e-01;-2.334e-01;1.150e+00;7.499e-01;-9.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.289347000;1.150e+00;4.166e-01;-5.549e-01;3.623e-01;-4.825e-01;8.171e-01;8.171e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.292347000;1.150e+00;4.166e-01;-5.549e-01;3.623e-01;-4.825e-01;8.171e-01;8.171e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.293347000;1.150e+00;4.166e-01;-5.549e-01;3.623e-01;-4.825e-01;8.170e-01;8.170e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.294347000;1.150e+00;4.166e-01;-5.549e-01;3.623e-01;-4.826e-01;8.170e-01;8.170e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.295347000;1.150e+00;4.166e-01;-5.550e-01;3.623e-01;-4.826e-01;8.170e-01;8.170e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.303347000;1.150e+00;4.166e-01;-5.550e-01;3.623e-01;-4.826e-01;8.170e-01;8.170e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.304347000;1.150e+00;4.166e-01;-5.551e-01;3.623e-01;-4.827e-01;8.170e-01;8.170e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.306347000;1.150e+00;4.166e-01;-5.551e-01;3.623e-01;-4.827e-01;8.170e-01;8.170e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.307347000;1.150e+00;4.166e-01;-5.551e-01;3.623e-01;-4.827e-01;8.169e-01;8.169e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.308347000;1.150e+00;4.166e-01;-5.551e-01;3.623e-01;-4.827e-01;8.169e-01;8.169e-01;1.116e+00;1.920e-01;-2.335e-01;1.116e+00;1.920e-01;-2.335e-01;1.150e+00;7.499e-01;-9.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.309347000;1.150e+00;4.166e-01;-5.551e-01;3.623e-01;-4.827e-01;8.169e-01;8.169e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.311347000;1.150e+00;4.166e-01;-5.551e-01;3.623e-01;-4.827e-01;8.169e-01;8.169e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.312347000;1.150e+00;4.166e-01;-5.552e-01;3.623e-01;-4.827e-01;8.169e-01;8.169e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.313347000;1.150e+00;4.166e-01;-5.552e-01;3.623e-01;-4.828e-01;8.169e-01;8.169e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.320347000;1.150e+00;4.166e-01;-5.552e-01;3.623e-01;-4.828e-01;8.169e-01;8.169e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.321347000;1.150e+00;4.166e-01;-5.553e-01;3.623e-01;-4.828e-01;8.168e-01;8.168e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.322347000;1.150e+00;4.166e-01;-5.553e-01;3.623e-01;-4.828e-01;8.168e-01;8.168e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.323347000;1.150e+00;4.166e-01;-5.553e-01;3.623e-01;-4.829e-01;8.168e-01;8.168e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.328347000;1.150e+00;4.166e-01;-5.553e-01;3.623e-01;-4.829e-01;8.168e-01;8.168e-01;1.116e+00;1.920e-01;-2.336e-01;1.116e+00;1.920e-01;-2.336e-01;1.150e+00;7.499e-01;-9.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.329347000;1.150e+00;4.166e-01;-5.554e-01;3.623e-01;-4.829e-01;8.168e-01;8.168e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.332347000;1.150e+00;4.166e-01;-5.554e-01;3.623e-01;-4.829e-01;8.168e-01;8.168e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.333347000;1.150e+00;4.166e-01;-5.554e-01;3.623e-01;-4.830e-01;8.168e-01;8.168e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.334347000;1.150e+00;4.166e-01;-5.554e-01;3.623e-01;-4.830e-01;8.168e-01;8.168e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.335347000;1.150e+00;4.166e-01;-5.554e-01;3.623e-01;-4.830e-01;8.167e-01;8.167e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.337347000;1.150e+00;4.166e-01;-5.554e-01;3.623e-01;-4.830e-01;8.167e-01;8.167e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.338347000;1.150e+00;4.166e-01;-5.555e-01;3.623e-01;-4.830e-01;8.167e-01;8.167e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.342347000;1.150e+00;4.166e-01;-5.555e-01;3.623e-01;-4.830e-01;8.167e-01;8.167e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.343347000;1.150e+00;4.166e-01;-5.555e-01;3.623e-01;-4.831e-01;8.167e-01;8.167e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-9.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.346347000;1.150e+00;4.166e-01;-5.555e-01;3.623e-01;-4.831e-01;8.167e-01;8.167e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
