time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.347347000;1.150e+00;4.166e-01;-5.556e-01;3.623e-01;-4.831e-01;8.167e-01;8.167e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.348347000;1.150e+00;4.166e-01;-5.556e-01;3.623e-01;-4.831e-01;8.167e-01;8.167e-01;1.116e+00;1.920e-01;-2.337e-01;1.116e+00;1.920e-01;-2.337e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.349347000;1.150e+00;4.166e-01;-5.556e-01;3.623e-01;-4.831e-01;8.166e-01;8.166e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.352347000;1.150e+00;4.166e-01;-5.556e-01;3.623e-01;-4.831e-01;8.166e-01;8.166e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.353347000;1.150e+00;4.166e-01;-5.556e-01;3.623e-01;-4.832e-01;8.166e-01;8.166e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.354347000;1.150e+00;4.166e-01;-5.556e-01;3.623e-01;-4.832e-01;8.166e-01;8.166e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.355347000;1.150e+00;4.166e-01;-5.557e-01;3.623e-01;-4.832e-01;8.166e-01;8.166e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.362347000;1.150e+00;4.166e-01;-5.557e-01;3.623e-01;-4.832e-01;8.166e-01;8.166e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.363347000;1.150e+00;4.166e-01;-5.557e-01;3.623e-01;-4.833e-01;8.166e-01;8.166e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.364347000;1.150e+00;4.166e-01;-5.558e-01;3.623e-01;-4.833e-01;8.165e-01;8.165e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.367347000;1.150e+00;4.166e-01;-5.558e-01;3.623e-01;-4.833e-01;8.165e-01;8.165e-01;1.116e+00;1.920e-01;-2.338e-01;1.116e+00;1.920e-01;-2.338e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.368347000;1.150e+00;4.166e-01;-5.558e-01;3.623e-01;-4.833e-01;8.165e-01;8.165e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.370347000;1.150e+00;4.166e-01;-5.558e-01;3.623e-01;-4.833e-01;8.165e-01;8.165e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.371347000;1.150e+00;4.166e-01;-5.558e-01;3.623e-01;-4.833e-01;8.165e-01;8.165e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.372347000;1.150e+00;4.166e-01;-5.559e-01;3.623e-01;-4.834e-01;8.165e-01;8.165e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.377347000;1.150e+00;4.166e-01;-5.559e-01;3.623e-01;-4.834e-01;8.165e-01;8.165e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.378347000;1.150e+00;4.166e-01;-5.559e-01;3.623e-01;-4.834e-01;8.164e-01;8.164e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.380347000;1.150e+00;4.166e-01;-5.559e-01;3.623e-01;-4.834e-01;8.164e-01;8.164e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.381347000;1.150e+00;4.166e-01;-5.560e-01;3.623e-01;-4.834e-01;8.164e-01;8.164e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.382347000;1.150e+00;4.166e-01;-5.560e-01;3.623e-01;-4.835e-01;8.164e-01;8.164e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.387347000;1.150e+00;4.166e-01;-5.560e-01;3.623e-01;-4.835e-01;8.164e-01;8.164e-01;1.116e+00;1.920e-01;-2.339e-01;1.116e+00;1.920e-01;-2.339e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.388347000;1.150e+00;4.166e-01;-5.560e-01;3.623e-01;-4.835e-01;8.164e-01;8.164e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.389347000;1.150e+00;4.166e-01;-5.561e-01;3.623e-01;-4.835e-01;8.164e-01;8.164e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.391347000;1.150e+00;4.166e-01;-5.561e-01;3.623e-01;-4.835e-01;8.164e-01;8.164e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.392347000;1.150e+00;4.166e-01;-5.561e-01;3.623e-01;-4.836e-01;8.163e-01;8.163e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.397347000;1.150e+00;4.166e-01;-5.561e-01;3.623e-01;-4.836e-01;8.163e-01;8.163e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.398347000;1.150e+00;4.166e-01;-5.562e-01;3.623e-01;-4.836e-01;8.163e-01;8.163e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.401347000;1.150e+00;4.166e-01;-5.562e-01;3.623e-01;-4.836e-01;8.163e-01;8.163e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.402347000;1.150e+00;4.166e-01;-5.562e-01;3.623e-01;-4.837e-01;8.163e-01;8.163e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.405347000;1.150e+00;4.166e-01;-5.562e-01;3.623e-01;-4.837e-01;8.163e-01;8.163e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.406347000;1.150e+00;4.166e-01;-5.563e-01;3.623e-01;-4.837e-01;8.163e-01;8.163e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.407347000;1.150e+00;4.166e-01;-5.563e-01;3.623e-01;-4.837e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.340e-01;1.116e+00;1.920e-01;-2.340e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.408347000;1.150e+00;4.166e-01;-5.563e-01;3.623e-01;-4.837e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.411347000;1.150e+00;4.166e-01;-5.563e-01;3.623e-01;-4.837e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.412347000;1.150e+00;4.166e-01;-5.563e-01;3.623e-01;-4.838e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.414347000;1.150e+00;4.166e-01;-5.563e-01;3.623e-01;-4.838e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.415347000;1.150e+00;4.166e-01;-5.564e-01;3.623e-01;-4.838e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.417347000;1.150e+00;4.166e-01;-5.564e-01;3.623e-01;-4.838e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.001e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.418347000;1.150e+00;4.166e-01;-5.564e-01;3.623e-01;-4.838e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.420347000;1.150e+00;4.166e-01;-5.564e-01;3.623e-01;-4.838e-01;8.162e-01;8.162e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.421347000;1.150e+00;4.166e-01;-5.564e-01;3.623e-01;-4.838e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.422347000;1.150e+00;4.166e-01;-5.564e-01;3.623e-01;-4.839e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.423347000;1.150e+00;4.166e-01;-5.564e-01;3.623e-01;-4.839e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.424347000;1.150e+00;4.166e-01;-5.565e-01;3.623e-01;-4.839e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.427347000;1.150e+00;4.166e-01;-5.565e-01;3.623e-01;-4.839e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.341e-01;1.116e+00;1.920e-01;-2.341e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.428347000;1.150e+00;4.166e-01;-5.565e-01;3.623e-01;-4.839e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.342e-01;1.116e+00;1.920e-01;-2.342e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.431347000;1.150e+00;4.166e-01;-5.565e-01;3.623e-01;-4.839e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.342e-01;1.116e+00;1.920e-01;-2.342e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.432347000;1.150e+00;4.166e-01;-5.566e-01;3.623e-01;-4.840e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.342e-01;1.116e+00;1.920e-01;-2.342e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.434347000;1.150e+00;4.166e-01;-5.566e-01;3.623e-01;-4.840e-01;8.161e-01;8.161e-01;1.116e+00;1.920e-01;-2.342e-01;1.116e+00;1.920e-01;-2.342e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.435347000;1.150e+00;4.166e-01;-5.566e-01;3.623e-01;-4.840e-01;8.160e-01;8.160e-01;1.116e+00;1.920e-01;-2.342e-01;1.116e+00;1.920e-01;-2.342e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.440347000;1.150e+00;4.166e-01;-5.566e-01;3.623e-01;-4.840e-01;8.160e-01;8.160e-01;1.116e+00;1.920e-01;-2.342e-01;1.116e+00;1.920e-01;-2.342e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.441347000;1.150e+00;4.166e-01;-5.567e-01;3.623e-01;-4.841e-01;8.160e-01;8.160e-01;1.116e+00;1.920e-01;-2.342e-01;1.116e+00;1.920e-01;-2.342e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.447347000;1.150e+00;4.166e-01;-5.567e-01;3.623e-01;-4.841e-01;8.160e-01;8.160e-01;1.116e+00;1.920e-01;-2.342e-01;1.116e+00;1.920e-01;-2.342e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.448347000;1.150e+00;4.166e-01;-5.567e-01;3.623e-01;-4.841e-01;8.160e-01;8.160e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.449347000;1.150e+00;4.166e-01;-5.568e-01;3.623e-01;-4.841e-01;8.159e-01;8.159e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.450347000;1.150e+00;4.166e-01;-5.568e-01;3.623e-01;-4.841e-01;8.159e-01;8.159e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.451347000;1.150e+00;4.166e-01;-5.568e-01;3.623e-01;-4.842e-01;8.159e-01;8.159e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.457347000;1.150e+00;4.166e-01;-5.568e-01;3.623e-01;-4.842e-01;8.159e-01;8.159e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.458347000;1.150e+00;4.166e-01;-5.569e-01;3.623e-01;-4.842e-01;8.159e-01;8.159e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.460347000;1.150e+00;4.166e-01;-5.569e-01;3.623e-01;-4.842e-01;8.159e-01;8.159e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.461347000;1.150e+00;4.166e-01;-5.569e-01;3.623e-01;-4.843e-01;8.159e-01;8.159e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.463347000;1.150e+00;4.166e-01;-5.569e-01;3.623e-01;-4.843e-01;8.159e-01;8.159e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.464347000;1.150e+00;4.166e-01;-5.569e-01;3.623e-01;-4.843e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.465347000;1.150e+00;4.166e-01;-5.569e-01;3.623e-01;-4.843e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.466347000;1.150e+00;4.166e-01;-5.569e-01;3.623e-01;-4.843e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.467347000;1.150e+00;4.166e-01;-5.570e-01;3.623e-01;-4.843e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.343e-01;1.116e+00;1.920e-01;-2.343e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.468347000;1.150e+00;4.166e-01;-5.570e-01;3.623e-01;-4.843e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.470347000;1.150e+00;4.166e-01;-5.570e-01;3.623e-01;-4.843e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.471347000;1.150e+00;4.166e-01;-5.570e-01;3.623e-01;-4.844e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.474347000;1.150e+00;4.166e-01;-5.570e-01;3.623e-01;-4.844e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.475347000;1.150e+00;4.166e-01;-5.571e-01;3.623e-01;-4.844e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.477347000;1.150e+00;4.166e-01;-5.571e-01;3.623e-01;-4.844e-01;8.158e-01;8.158e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.478347000;1.150e+00;4.166e-01;-5.571e-01;3.623e-01;-4.844e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.480347000;1.150e+00;4.166e-01;-5.571e-01;3.623e-01;-4.844e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.481347000;1.150e+00;4.166e-01;-5.571e-01;3.623e-01;-4.845e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.483347000;1.150e+00;4.166e-01;-5.571e-01;3.623e-01;-4.845e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.484347000;1.150e+00;4.166e-01;-5.572e-01;3.623e-01;-4.845e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.487347000;1.150e+00;4.166e-01;-5.572e-01;3.623e-01;-4.845e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.344e-01;1.116e+00;1.920e-01;-2.344e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.488347000;1.150e+00;4.166e-01;-5.572e-01;3.623e-01;-4.845e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.345e-01;1.116e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.490347000;1.150e+00;4.166e-01;-5.572e-01;3.623e-01;-4.845e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.345e-01;1.116e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.491347000;1.150e+00;4.166e-01;-5.572e-01;3.623e-01;-4.846e-01;8.157e-01;8.157e-01;1.116e+00;1.920e-01;-2.345e-01;1.116e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.492347000;1.150e+00;4.166e-01;-5.573e-01;3.623e-01;-4.846e-01;8.156e-01;8.156e-01;1.116e+00;1.920e-01;-2.345e-01;1.116e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.495347000;1.150e+00;4.166e-01;-5.573e-01;3.623e-01;-4.846e-01;8.156e-01;8.156e-01;1.116e+00;1.920e-01;-2.345e-01;1.116e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.496347000;1.150e+00;4.166e-01;-5.573e-01;3.623e-01;-4.846e-01;8.156e-01;8.156e-01;1.115e+00;1.920e-01;-2.345e-01;1.115e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.500347000;1.150e+00;4.166e-01;-5.573e-01;3.623e-01;-4.846e-01;8.156e-01;8.156e-01;1.115e+00;1.920e-01;-2.345e-01;1.115e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.501347000;1.150e+00;4.166e-01;-5.574e-01;3.623e-01;-4.847e-01;8.156e-01;8.156e-01;1.115e+00;1.920e-01;-2.345e-01;1.115e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.506347000;1.150e+00;4.166e-01;-5.574e-01;3.623e-01;-4.847e-01;8.156e-01;8.156e-01;1.115e+00;1.920e-01;-2.345e-01;1.115e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.507347000;1.150e+00;4.166e-01;-5.574e-01;3.623e-01;-4.847e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.345e-01;1.115e+00;1.920e-01;-2.345e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.508347000;1.150e+00;4.166e-01;-5.574e-01;3.623e-01;-4.847e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.509347000;1.150e+00;4.166e-01;-5.574e-01;3.623e-01;-4.847e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.510347000;1.150e+00;4.166e-01;-5.575e-01;3.623e-01;-4.847e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.511347000;1.150e+00;4.166e-01;-5.575e-01;3.623e-01;-4.848e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.513347000;1.150e+00;4.166e-01;-5.575e-01;3.623e-01;-4.848e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.514347000;1.150e+00;4.166e-01;-5.575e-01;3.623e-01;-4.848e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.517347000;1.150e+00;4.166e-01;-5.575e-01;3.623e-01;-4.848e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.518347000;1.150e+00;4.166e-01;-5.576e-01;3.623e-01;-4.848e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.520347000;1.150e+00;4.166e-01;-5.576e-01;3.623e-01;-4.848e-01;8.155e-01;8.155e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.521347000;1.150e+00;4.166e-01;-5.576e-01;3.623e-01;-4.849e-01;8.154e-01;8.154e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.526347000;1.150e+00;4.166e-01;-5.576e-01;3.623e-01;-4.849e-01;8.154e-01;8.154e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.527347000;1.150e+00;4.166e-01;-5.577e-01;3.623e-01;-4.849e-01;8.154e-01;8.154e-01;1.115e+00;1.920e-01;-2.346e-01;1.115e+00;1.920e-01;-2.346e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.528347000;1.150e+00;4.166e-01;-5.577e-01;3.623e-01;-4.849e-01;8.154e-01;8.154e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.530347000;1.150e+00;4.166e-01;-5.577e-01;3.623e-01;-4.849e-01;8.154e-01;8.154e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.531347000;1.150e+00;4.166e-01;-5.577e-01;3.623e-01;-4.850e-01;8.154e-01;8.154e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.535347000;1.150e+00;4.166e-01;-5.577e-01;3.623e-01;-4.850e-01;8.154e-01;8.154e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.536347000;1.150e+00;4.166e-01;-5.578e-01;3.623e-01;-4.850e-01;8.153e-01;8.153e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.540347000;1.150e+00;4.166e-01;-5.578e-01;3.623e-01;-4.850e-01;8.153e-01;8.153e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.541347000;1.150e+00;4.166e-01;-5.578e-01;3.623e-01;-4.851e-01;8.153e-01;8.153e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.543347000;1.150e+00;4.166e-01;-5.578e-01;3.623e-01;-4.851e-01;8.153e-01;8.153e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.544347000;1.150e+00;4.166e-01;-5.579e-01;3.623e-01;-4.851e-01;8.153e-01;8.153e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.547347000;1.150e+00;4.166e-01;-5.579e-01;3.623e-01;-4.851e-01;8.153e-01;8.153e-01;1.115e+00;1.920e-01;-2.347e-01;1.115e+00;1.920e-01;-2.347e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.548347000;1.150e+00;4.166e-01;-5.579e-01;3.623e-01;-4.851e-01;8.153e-01;8.153e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.549347000;1.150e+00;4.166e-01;-5.579e-01;3.623e-01;-4.851e-01;8.153e-01;8.153e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.550347000;1.150e+00;4.166e-01;-5.579e-01;3.623e-01;-4.851e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.551347000;1.150e+00;4.166e-01;-5.579e-01;3.623e-01;-4.852e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.552347000;1.150e+00;4.166e-01;-5.579e-01;3.623e-01;-4.852e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.553347000;1.150e+00;4.166e-01;-5.580e-01;3.623e-01;-4.852e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.559347000;1.150e+00;4.166e-01;-5.580e-01;3.623e-01;-4.852e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.560347000;1.150e+00;4.166e-01;-5.580e-01;3.623e-01;-4.853e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.561347000;1.150e+00;4.166e-01;-5.580e-01;3.623e-01;-4.853e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.562347000;1.150e+00;4.166e-01;-5.581e-01;3.623e-01;-4.853e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.563347000;1.150e+00;4.166e-01;-5.581e-01;3.623e-01;-4.853e-01;8.152e-01;8.152e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.564347000;1.150e+00;4.166e-01;-5.581e-01;3.623e-01;-4.853e-01;8.151e-01;8.151e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.567347000;1.150e+00;4.166e-01;-5.581e-01;3.623e-01;-4.853e-01;8.151e-01;8.151e-01;1.115e+00;1.920e-01;-2.348e-01;1.115e+00;1.920e-01;-2.348e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.568347000;1.150e+00;4.166e-01;-5.581e-01;3.623e-01;-4.853e-01;8.151e-01;8.151e-01;1.115e+00;1.920e-01;-2.349e-01;1.115e+00;1.920e-01;-2.349e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.569347000;1.150e+00;4.166e-01;-5.581e-01;3.623e-01;-4.853e-01;8.151e-01;8.151e-01;1.115e+00;1.920e-01;-2.349e-01;1.115e+00;1.920e-01;-2.349e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.570347000;1.150e+00;4.166e-01;-5.582e-01;3.623e-01;-4.854e-01;8.151e-01;8.151e-01;1.115e+00;1.920e-01;-2.349e-01;1.115e+00;1.920e-01;-2.349e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.578347000;1.150e+00;4.166e-01;-5.582e-01;3.623e-01;-4.854e-01;8.151e-01;8.151e-01;1.115e+00;1.920e-01;-2.349e-01;1.115e+00;1.920e-01;-2.349e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.579347000;1.150e+00;4.166e-01;-5.583e-01;3.623e-01;-4.854e-01;8.150e-01;8.150e-01;1.115e+00;1.920e-01;-2.349e-01;1.115e+00;1.920e-01;-2.349e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.580347000;1.150e+00;4.166e-01;-5.583e-01;3.623e-01;-4.855e-01;8.150e-01;8.150e-01;1.115e+00;1.920e-01;-2.349e-01;1.115e+00;1.920e-01;-2.349e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.586347000;1.150e+00;4.166e-01;-5.583e-01;3.623e-01;-4.855e-01;8.150e-01;8.150e-01;1.115e+00;1.920e-01;-2.349e-01;1.115e+00;1.920e-01;-2.349e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.587347000;1.150e+00;4.166e-01;-5.584e-01;3.623e-01;-4.855e-01;8.150e-01;8.150e-01;1.115e+00;1.920e-01;-2.349e-01;1.115e+00;1.920e-01;-2.349e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.588347000;1.150e+00;4.166e-01;-5.584e-01;3.623e-01;-4.855e-01;8.150e-01;8.150e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.589347000;1.150e+00;4.166e-01;-5.584e-01;3.623e-01;-4.855e-01;8.150e-01;8.150e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.590347000;1.150e+00;4.166e-01;-5.584e-01;3.623e-01;-4.856e-01;8.150e-01;8.150e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.592347000;1.150e+00;4.166e-01;-5.584e-01;3.623e-01;-4.856e-01;8.150e-01;8.150e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.593347000;1.150e+00;4.166e-01;-5.584e-01;3.623e-01;-4.856e-01;8.149e-01;8.149e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.595347000;1.150e+00;4.166e-01;-5.584e-01;3.623e-01;-4.856e-01;8.149e-01;8.149e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.596347000;1.150e+00;4.166e-01;-5.585e-01;3.623e-01;-4.856e-01;8.149e-01;8.149e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.599347000;1.150e+00;4.166e-01;-5.585e-01;3.623e-01;-4.856e-01;8.149e-01;8.149e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.600347000;1.150e+00;4.166e-01;-5.585e-01;3.623e-01;-4.857e-01;8.149e-01;8.149e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.604347000;1.150e+00;4.166e-01;-5.585e-01;3.623e-01;-4.857e-01;8.149e-01;8.149e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.605347000;1.150e+00;4.166e-01;-5.586e-01;3.623e-01;-4.857e-01;8.149e-01;8.149e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.607347000;1.150e+00;4.166e-01;-5.586e-01;3.623e-01;-4.857e-01;8.149e-01;8.149e-01;1.115e+00;1.920e-01;-2.350e-01;1.115e+00;1.920e-01;-2.350e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.608347000;1.150e+00;4.166e-01;-5.586e-01;3.623e-01;-4.857e-01;8.148e-01;8.148e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.609347000;1.150e+00;4.166e-01;-5.586e-01;3.623e-01;-4.857e-01;8.148e-01;8.148e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.610347000;1.150e+00;4.166e-01;-5.586e-01;3.623e-01;-4.858e-01;8.148e-01;8.148e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.612347000;1.150e+00;4.166e-01;-5.586e-01;3.623e-01;-4.858e-01;8.148e-01;8.148e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.613347000;1.150e+00;4.166e-01;-5.587e-01;3.623e-01;-4.858e-01;8.148e-01;8.148e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.619347000;1.150e+00;4.166e-01;-5.587e-01;3.623e-01;-4.858e-01;8.148e-01;8.148e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.620347000;1.150e+00;4.166e-01;-5.587e-01;3.623e-01;-4.859e-01;8.148e-01;8.148e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.621347000;1.150e+00;4.166e-01;-5.587e-01;3.623e-01;-4.859e-01;8.148e-01;8.148e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.622347000;1.150e+00;4.166e-01;-5.588e-01;3.623e-01;-4.859e-01;8.147e-01;8.147e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.627347000;1.150e+00;4.166e-01;-5.588e-01;3.623e-01;-4.859e-01;8.147e-01;8.147e-01;1.115e+00;1.920e-01;-2.351e-01;1.115e+00;1.920e-01;-2.351e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.628347000;1.150e+00;4.166e-01;-5.588e-01;3.623e-01;-4.859e-01;8.147e-01;8.147e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.629347000;1.150e+00;4.166e-01;-5.588e-01;3.623e-01;-4.859e-01;8.147e-01;8.147e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.630347000;1.150e+00;4.166e-01;-5.588e-01;3.623e-01;-4.860e-01;8.147e-01;8.147e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.631347000;1.150e+00;4.166e-01;-5.589e-01;3.623e-01;-4.860e-01;8.147e-01;8.147e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.636347000;1.150e+00;4.166e-01;-5.589e-01;3.623e-01;-4.860e-01;8.147e-01;8.147e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.637347000;1.150e+00;4.166e-01;-5.589e-01;3.623e-01;-4.860e-01;8.146e-01;8.146e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.639347000;1.150e+00;4.166e-01;-5.589e-01;3.623e-01;-4.860e-01;8.146e-01;8.146e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.640347000;1.150e+00;4.166e-01;-5.590e-01;3.623e-01;-4.861e-01;8.146e-01;8.146e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.647347000;1.150e+00;4.166e-01;-5.590e-01;3.623e-01;-4.861e-01;8.146e-01;8.146e-01;1.115e+00;1.920e-01;-2.352e-01;1.115e+00;1.920e-01;-2.352e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.648347000;1.150e+00;4.166e-01;-5.591e-01;3.623e-01;-4.861e-01;8.146e-01;8.146e-01;1.115e+00;1.920e-01;-2.353e-01;1.115e+00;1.920e-01;-2.353e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.649347000;1.150e+00;4.166e-01;-5.591e-01;3.623e-01;-4.861e-01;8.146e-01;8.146e-01;1.115e+00;1.920e-01;-2.353e-01;1.115e+00;1.920e-01;-2.353e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.650347000;1.150e+00;4.166e-01;-5.591e-01;3.623e-01;-4.862e-01;8.146e-01;8.146e-01;1.115e+00;1.920e-01;-2.353e-01;1.115e+00;1.920e-01;-2.353e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.651347000;1.150e+00;4.166e-01;-5.591e-01;3.623e-01;-4.862e-01;8.145e-01;8.145e-01;1.115e+00;1.920e-01;-2.353e-01;1.115e+00;1.920e-01;-2.353e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.656347000;1.150e+00;4.166e-01;-5.591e-01;3.623e-01;-4.862e-01;8.145e-01;8.145e-01;1.115e+00;1.920e-01;-2.353e-01;1.115e+00;1.920e-01;-2.353e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.657347000;1.150e+00;4.166e-01;-5.592e-01;3.623e-01;-4.862e-01;8.145e-01;8.145e-01;1.115e+00;1.920e-01;-2.353e-01;1.115e+00;1.920e-01;-2.353e-01;1.150e+00;7.499e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.658347000;1.150e+00;4.166e-01;-5.592e-01;3.623e-01;-4.862e-01;8.145e-01;8.145e-01;1.115e+00;1.921e-01;-2.353e-01;1.115e+00;1.921e-01;-2.353e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.659347000;1.150e+00;4.166e-01;-5.592e-01;3.623e-01;-4.862e-01;8.145e-01;8.145e-01;1.115e+00;1.921e-01;-2.353e-01;1.115e+00;1.921e-01;-2.353e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.660347000;1.150e+00;4.166e-01;-5.592e-01;3.623e-01;-4.863e-01;8.145e-01;8.145e-01;1.115e+00;1.921e-01;-2.353e-01;1.115e+00;1.921e-01;-2.353e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.665347000;1.150e+00;4.166e-01;-5.592e-01;3.623e-01;-4.863e-01;8.145e-01;8.145e-01;1.115e+00;1.921e-01;-2.353e-01;1.115e+00;1.921e-01;-2.353e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.666347000;1.150e+00;4.166e-01;-5.593e-01;3.623e-01;-4.863e-01;8.144e-01;8.144e-01;1.115e+00;1.921e-01;-2.353e-01;1.115e+00;1.921e-01;-2.353e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.667347000;1.150e+00;4.166e-01;-5.593e-01;3.623e-01;-4.863e-01;8.144e-01;8.144e-01;1.115e+00;1.921e-01;-2.353e-01;1.115e+00;1.921e-01;-2.353e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.668347000;1.150e+00;4.166e-01;-5.593e-01;3.623e-01;-4.863e-01;8.144e-01;8.144e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.669347000;1.150e+00;4.166e-01;-5.593e-01;3.623e-01;-4.863e-01;8.144e-01;8.144e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.670347000;1.150e+00;4.166e-01;-5.593e-01;3.623e-01;-4.864e-01;8.144e-01;8.144e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
