time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.673347000;1.150e+00;4.166e-01;-5.593e-01;3.623e-01;-4.864e-01;8.144e-01;8.144e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.674347000;1.150e+00;4.166e-01;-5.594e-01;3.623e-01;-4.864e-01;8.144e-01;8.144e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.679347000;1.150e+00;4.166e-01;-5.594e-01;3.623e-01;-4.864e-01;8.144e-01;8.144e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.680347000;1.150e+00;4.166e-01;-5.594e-01;3.623e-01;-4.865e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.682347000;1.150e+00;4.166e-01;-5.594e-01;3.623e-01;-4.865e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.683347000;1.150e+00;4.166e-01;-5.595e-01;3.623e-01;-4.865e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.687347000;1.150e+00;4.166e-01;-5.595e-01;3.623e-01;-4.865e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.354e-01;1.115e+00;1.921e-01;-2.354e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.688347000;1.150e+00;4.166e-01;-5.595e-01;3.623e-01;-4.865e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.689347000;1.150e+00;4.166e-01;-5.595e-01;3.623e-01;-4.865e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.690347000;1.150e+00;4.166e-01;-5.595e-01;3.623e-01;-4.866e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.691347000;1.150e+00;4.166e-01;-5.595e-01;3.623e-01;-4.866e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.692347000;1.150e+00;4.166e-01;-5.596e-01;3.623e-01;-4.866e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.694347000;1.150e+00;4.166e-01;-5.596e-01;3.623e-01;-4.866e-01;8.143e-01;8.143e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.695347000;1.150e+00;4.166e-01;-5.596e-01;3.623e-01;-4.866e-01;8.142e-01;8.142e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.699347000;1.150e+00;4.166e-01;-5.596e-01;3.623e-01;-4.866e-01;8.142e-01;8.142e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.700347000;1.150e+00;4.166e-01;-5.597e-01;3.623e-01;-4.867e-01;8.142e-01;8.142e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.706347000;1.150e+00;4.166e-01;-5.597e-01;3.623e-01;-4.867e-01;8.142e-01;8.142e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.707347000;1.150e+00;4.166e-01;-5.597e-01;3.623e-01;-4.867e-01;8.142e-01;8.142e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.708347000;1.150e+00;4.166e-01;-5.597e-01;3.623e-01;-4.867e-01;8.142e-01;8.142e-01;1.115e+00;1.921e-01;-2.355e-01;1.115e+00;1.921e-01;-2.355e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.709347000;1.150e+00;4.166e-01;-5.598e-01;3.623e-01;-4.867e-01;8.141e-01;8.141e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.710347000;1.150e+00;4.166e-01;-5.598e-01;3.623e-01;-4.868e-01;8.141e-01;8.141e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.717347000;1.150e+00;4.166e-01;-5.598e-01;3.623e-01;-4.868e-01;8.141e-01;8.141e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.718347000;1.150e+00;4.166e-01;-5.599e-01;3.623e-01;-4.868e-01;8.141e-01;8.141e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.719347000;1.150e+00;4.166e-01;-5.599e-01;3.623e-01;-4.868e-01;8.141e-01;8.141e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.720347000;1.150e+00;4.166e-01;-5.599e-01;3.623e-01;-4.869e-01;8.141e-01;8.141e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.723347000;1.150e+00;4.166e-01;-5.599e-01;3.623e-01;-4.869e-01;8.141e-01;8.141e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.724347000;1.150e+00;4.166e-01;-5.599e-01;3.623e-01;-4.869e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.726347000;1.150e+00;4.166e-01;-5.599e-01;3.623e-01;-4.869e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.727347000;1.150e+00;4.166e-01;-5.600e-01;3.623e-01;-4.869e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.728347000;1.150e+00;4.166e-01;-5.600e-01;3.623e-01;-4.869e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.356e-01;1.115e+00;1.921e-01;-2.356e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.729347000;1.150e+00;4.166e-01;-5.600e-01;3.623e-01;-4.869e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.730347000;1.150e+00;4.166e-01;-5.600e-01;3.623e-01;-4.870e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.734347000;1.150e+00;4.166e-01;-5.600e-01;3.623e-01;-4.870e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.735347000;1.150e+00;4.166e-01;-5.601e-01;3.623e-01;-4.870e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.737347000;1.150e+00;4.166e-01;-5.601e-01;3.623e-01;-4.870e-01;8.140e-01;8.140e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.738347000;1.150e+00;4.166e-01;-5.601e-01;3.623e-01;-4.870e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.739347000;1.150e+00;4.166e-01;-5.601e-01;3.623e-01;-4.870e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.740347000;1.150e+00;4.166e-01;-5.601e-01;3.623e-01;-4.871e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.743347000;1.150e+00;4.166e-01;-5.601e-01;3.623e-01;-4.871e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.744347000;1.150e+00;4.166e-01;-5.602e-01;3.623e-01;-4.871e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.748347000;1.150e+00;4.166e-01;-5.602e-01;3.623e-01;-4.871e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.357e-01;1.115e+00;1.921e-01;-2.357e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.749347000;1.150e+00;4.166e-01;-5.602e-01;3.623e-01;-4.871e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.750347000;1.150e+00;4.166e-01;-5.602e-01;3.623e-01;-4.872e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.752347000;1.150e+00;4.166e-01;-5.602e-01;3.623e-01;-4.872e-01;8.139e-01;8.139e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.753347000;1.150e+00;4.166e-01;-5.603e-01;3.623e-01;-4.872e-01;8.138e-01;8.138e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.754347000;1.150e+00;4.166e-01;-5.603e-01;3.623e-01;-4.872e-01;8.138e-01;8.138e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.008e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.755347000;1.150e+00;4.166e-01;-5.603e-01;3.623e-01;-4.872e-01;8.138e-01;8.138e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.760347000;1.150e+00;4.166e-01;-5.603e-01;3.623e-01;-4.872e-01;8.138e-01;8.138e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.761347000;1.150e+00;4.166e-01;-5.603e-01;3.623e-01;-4.873e-01;8.138e-01;8.138e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.762347000;1.150e+00;4.166e-01;-5.604e-01;3.623e-01;-4.873e-01;8.138e-01;8.138e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.766347000;1.150e+00;4.166e-01;-5.604e-01;3.623e-01;-4.873e-01;8.138e-01;8.138e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.767347000;1.150e+00;4.166e-01;-5.604e-01;3.623e-01;-4.873e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.768347000;1.150e+00;4.166e-01;-5.604e-01;3.623e-01;-4.873e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.358e-01;1.115e+00;1.921e-01;-2.358e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.769347000;1.150e+00;4.166e-01;-5.604e-01;3.623e-01;-4.873e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.770347000;1.150e+00;4.166e-01;-5.605e-01;3.623e-01;-4.873e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.771347000;1.150e+00;4.166e-01;-5.605e-01;3.623e-01;-4.874e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.778347000;1.150e+00;4.166e-01;-5.605e-01;3.623e-01;-4.874e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.779347000;1.150e+00;4.166e-01;-5.606e-01;3.623e-01;-4.874e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.780347000;1.150e+00;4.166e-01;-5.606e-01;3.623e-01;-4.874e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.781347000;1.150e+00;4.166e-01;-5.606e-01;3.623e-01;-4.875e-01;8.137e-01;8.137e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.782347000;1.150e+00;4.166e-01;-5.606e-01;3.623e-01;-4.875e-01;8.136e-01;8.136e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.787347000;1.150e+00;4.166e-01;-5.606e-01;3.623e-01;-4.875e-01;8.136e-01;8.136e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.788347000;1.150e+00;4.166e-01;-5.607e-01;3.623e-01;-4.875e-01;8.136e-01;8.136e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.789347000;1.150e+00;4.166e-01;-5.607e-01;3.623e-01;-4.875e-01;8.136e-01;8.136e-01;1.115e+00;1.921e-01;-2.359e-01;1.115e+00;1.921e-01;-2.359e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.790347000;1.150e+00;4.166e-01;-5.607e-01;3.623e-01;-4.875e-01;8.136e-01;8.136e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.791347000;1.150e+00;4.166e-01;-5.607e-01;3.623e-01;-4.876e-01;8.136e-01;8.136e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.796347000;1.150e+00;4.166e-01;-5.607e-01;3.623e-01;-4.876e-01;8.136e-01;8.136e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.797347000;1.150e+00;4.166e-01;-5.608e-01;3.623e-01;-4.876e-01;8.135e-01;8.135e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.800347000;1.150e+00;4.166e-01;-5.608e-01;3.623e-01;-4.876e-01;8.135e-01;8.135e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.801347000;1.150e+00;4.166e-01;-5.608e-01;3.623e-01;-4.877e-01;8.135e-01;8.135e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.803347000;1.150e+00;4.166e-01;-5.608e-01;3.623e-01;-4.877e-01;8.135e-01;8.135e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.804347000;1.150e+00;4.166e-01;-5.608e-01;3.623e-01;-4.877e-01;8.135e-01;8.135e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.805347000;1.150e+00;4.166e-01;-5.609e-01;3.623e-01;-4.877e-01;8.135e-01;8.135e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.809347000;1.150e+00;4.166e-01;-5.609e-01;3.623e-01;-4.877e-01;8.135e-01;8.135e-01;1.115e+00;1.921e-01;-2.360e-01;1.115e+00;1.921e-01;-2.360e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.810347000;1.150e+00;4.166e-01;-5.609e-01;3.623e-01;-4.877e-01;8.135e-01;8.135e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.811347000;1.150e+00;4.166e-01;-5.609e-01;3.623e-01;-4.878e-01;8.134e-01;8.134e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.813347000;1.150e+00;4.166e-01;-5.609e-01;3.623e-01;-4.878e-01;8.134e-01;8.134e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.814347000;1.150e+00;4.166e-01;-5.610e-01;3.623e-01;-4.878e-01;8.134e-01;8.134e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.820347000;1.150e+00;4.166e-01;-5.610e-01;3.623e-01;-4.878e-01;8.134e-01;8.134e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.821347000;1.150e+00;4.166e-01;-5.610e-01;3.623e-01;-4.879e-01;8.134e-01;8.134e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.822347000;1.150e+00;4.166e-01;-5.610e-01;3.623e-01;-4.879e-01;8.134e-01;8.134e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.823347000;1.150e+00;4.166e-01;-5.611e-01;3.623e-01;-4.879e-01;8.134e-01;8.134e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.825347000;1.150e+00;4.166e-01;-5.611e-01;3.623e-01;-4.879e-01;8.134e-01;8.134e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.826347000;1.150e+00;4.166e-01;-5.611e-01;3.623e-01;-4.879e-01;8.133e-01;8.133e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.829347000;1.150e+00;4.166e-01;-5.611e-01;3.623e-01;-4.879e-01;8.133e-01;8.133e-01;1.115e+00;1.921e-01;-2.361e-01;1.115e+00;1.921e-01;-2.361e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.830347000;1.150e+00;4.166e-01;-5.611e-01;3.623e-01;-4.879e-01;8.133e-01;8.133e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.831347000;1.150e+00;4.166e-01;-5.611e-01;3.623e-01;-4.880e-01;8.133e-01;8.133e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.832347000;1.150e+00;4.166e-01;-5.612e-01;3.623e-01;-4.880e-01;8.133e-01;8.133e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.839347000;1.150e+00;4.166e-01;-5.612e-01;3.623e-01;-4.880e-01;8.133e-01;8.133e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.840347000;1.150e+00;4.166e-01;-5.613e-01;3.623e-01;-4.880e-01;8.133e-01;8.133e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.841347000;1.150e+00;4.166e-01;-5.613e-01;3.623e-01;-4.881e-01;8.132e-01;8.132e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.848347000;1.150e+00;4.166e-01;-5.613e-01;3.623e-01;-4.881e-01;8.132e-01;8.132e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.849347000;1.150e+00;4.166e-01;-5.614e-01;3.623e-01;-4.881e-01;8.132e-01;8.132e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.850347000;1.150e+00;4.166e-01;-5.614e-01;3.623e-01;-4.881e-01;8.132e-01;8.132e-01;1.115e+00;1.921e-01;-2.362e-01;1.115e+00;1.921e-01;-2.362e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.851347000;1.150e+00;4.166e-01;-5.614e-01;3.623e-01;-4.882e-01;8.132e-01;8.132e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.852347000;1.150e+00;4.166e-01;-5.614e-01;3.623e-01;-4.882e-01;8.132e-01;8.132e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.853347000;1.150e+00;4.166e-01;-5.614e-01;3.623e-01;-4.882e-01;8.132e-01;8.132e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.854347000;1.150e+00;4.166e-01;-5.614e-01;3.623e-01;-4.882e-01;8.132e-01;8.132e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.855347000;1.150e+00;4.166e-01;-5.614e-01;3.623e-01;-4.882e-01;8.131e-01;8.131e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.857347000;1.150e+00;4.166e-01;-5.614e-01;3.623e-01;-4.882e-01;8.131e-01;8.131e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.858347000;1.150e+00;4.166e-01;-5.615e-01;3.623e-01;-4.882e-01;8.131e-01;8.131e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.860347000;1.150e+00;4.166e-01;-5.615e-01;3.623e-01;-4.882e-01;8.131e-01;8.131e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.861347000;1.150e+00;4.166e-01;-5.615e-01;3.623e-01;-4.883e-01;8.131e-01;8.131e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.866347000;1.150e+00;4.166e-01;-5.615e-01;3.623e-01;-4.883e-01;8.131e-01;8.131e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.867347000;1.150e+00;4.166e-01;-5.616e-01;3.623e-01;-4.883e-01;8.131e-01;8.131e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.869347000;1.150e+00;4.166e-01;-5.616e-01;3.623e-01;-4.883e-01;8.131e-01;8.131e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.870347000;1.150e+00;4.166e-01;-5.616e-01;3.623e-01;-4.883e-01;8.130e-01;8.130e-01;1.115e+00;1.921e-01;-2.363e-01;1.115e+00;1.921e-01;-2.363e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.871347000;1.150e+00;4.166e-01;-5.616e-01;3.623e-01;-4.884e-01;8.130e-01;8.130e-01;1.115e+00;1.921e-01;-2.364e-01;1.115e+00;1.921e-01;-2.364e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.875347000;1.150e+00;4.166e-01;-5.616e-01;3.623e-01;-4.884e-01;8.130e-01;8.130e-01;1.115e+00;1.921e-01;-2.364e-01;1.115e+00;1.921e-01;-2.364e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.876347000;1.150e+00;4.166e-01;-5.617e-01;3.623e-01;-4.884e-01;8.130e-01;8.130e-01;1.115e+00;1.921e-01;-2.364e-01;1.115e+00;1.921e-01;-2.364e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.881347000;1.150e+00;4.166e-01;-5.617e-01;3.623e-01;-4.884e-01;8.130e-01;8.130e-01;1.115e+00;1.921e-01;-2.364e-01;1.115e+00;1.921e-01;-2.364e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.882347000;1.150e+00;4.166e-01;-5.617e-01;3.623e-01;-4.885e-01;8.130e-01;8.130e-01;1.115e+00;1.921e-01;-2.364e-01;1.115e+00;1.921e-01;-2.364e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.883347000;1.150e+00;4.166e-01;-5.617e-01;3.623e-01;-4.885e-01;8.130e-01;8.130e-01;1.115e+00;1.921e-01;-2.364e-01;1.115e+00;1.921e-01;-2.364e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.884347000;1.150e+00;4.166e-01;-5.618e-01;3.623e-01;-4.885e-01;8.129e-01;8.129e-01;1.115e+00;1.921e-01;-2.364e-01;1.115e+00;1.921e-01;-2.364e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.890347000;1.150e+00;4.166e-01;-5.618e-01;3.623e-01;-4.885e-01;8.129e-01;8.129e-01;1.115e+00;1.921e-01;-2.364e-01;1.115e+00;1.921e-01;-2.364e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.891347000;1.150e+00;4.166e-01;-5.618e-01;3.623e-01;-4.885e-01;8.129e-01;8.129e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.892347000;1.150e+00;4.166e-01;-5.618e-01;3.623e-01;-4.886e-01;8.129e-01;8.129e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.893347000;1.150e+00;4.166e-01;-5.619e-01;3.623e-01;-4.886e-01;8.129e-01;8.129e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.898347000;1.150e+00;4.166e-01;-5.619e-01;3.623e-01;-4.886e-01;8.129e-01;8.129e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.899347000;1.150e+00;4.166e-01;-5.619e-01;3.623e-01;-4.886e-01;8.128e-01;8.128e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.901347000;1.150e+00;4.166e-01;-5.619e-01;3.623e-01;-4.886e-01;8.128e-01;8.128e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.902347000;1.150e+00;4.166e-01;-5.620e-01;3.623e-01;-4.887e-01;8.128e-01;8.128e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.910347000;1.150e+00;4.166e-01;-5.620e-01;3.623e-01;-4.887e-01;8.128e-01;8.128e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.911347000;1.150e+00;4.166e-01;-5.621e-01;3.623e-01;-4.887e-01;8.128e-01;8.128e-01;1.115e+00;1.921e-01;-2.365e-01;1.115e+00;1.921e-01;-2.365e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.912347000;1.150e+00;4.166e-01;-5.621e-01;3.623e-01;-4.888e-01;8.128e-01;8.128e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.913347000;1.150e+00;4.166e-01;-5.621e-01;3.623e-01;-4.888e-01;8.128e-01;8.128e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.914347000;1.150e+00;4.166e-01;-5.621e-01;3.623e-01;-4.888e-01;8.127e-01;8.127e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.919347000;1.150e+00;4.166e-01;-5.621e-01;3.623e-01;-4.888e-01;8.127e-01;8.127e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.920347000;1.150e+00;4.166e-01;-5.622e-01;3.623e-01;-4.888e-01;8.127e-01;8.127e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.921347000;1.150e+00;4.166e-01;-5.622e-01;3.623e-01;-4.888e-01;8.127e-01;8.127e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.922347000;1.150e+00;4.166e-01;-5.622e-01;3.623e-01;-4.889e-01;8.127e-01;8.127e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.927347000;1.150e+00;4.166e-01;-5.622e-01;3.623e-01;-4.889e-01;8.127e-01;8.127e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.928347000;1.150e+00;4.166e-01;-5.622e-01;3.623e-01;-4.889e-01;8.126e-01;8.126e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.929347000;1.150e+00;4.166e-01;-5.623e-01;3.623e-01;-4.889e-01;8.126e-01;8.126e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.931347000;1.150e+00;4.166e-01;-5.623e-01;3.623e-01;-4.889e-01;8.126e-01;8.126e-01;1.115e+00;1.921e-01;-2.366e-01;1.115e+00;1.921e-01;-2.366e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.932347000;1.150e+00;4.166e-01;-5.623e-01;3.623e-01;-4.890e-01;8.126e-01;8.126e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.936347000;1.150e+00;4.166e-01;-5.623e-01;3.623e-01;-4.890e-01;8.126e-01;8.126e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.937347000;1.150e+00;4.166e-01;-5.624e-01;3.623e-01;-4.890e-01;8.126e-01;8.126e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.941347000;1.150e+00;4.166e-01;-5.624e-01;3.623e-01;-4.890e-01;8.126e-01;8.126e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.942347000;1.150e+00;4.166e-01;-5.624e-01;3.623e-01;-4.891e-01;8.126e-01;8.126e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.943347000;1.150e+00;4.166e-01;-5.624e-01;3.623e-01;-4.891e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.945347000;1.150e+00;4.166e-01;-5.624e-01;3.623e-01;-4.891e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.946347000;1.150e+00;4.166e-01;-5.625e-01;3.623e-01;-4.891e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.950347000;1.150e+00;4.166e-01;-5.625e-01;3.623e-01;-4.891e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.012e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.951347000;1.150e+00;4.166e-01;-5.625e-01;3.623e-01;-4.891e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.952347000;1.150e+00;4.166e-01;-5.625e-01;3.623e-01;-4.891e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.367e-01;1.115e+00;1.921e-01;-2.367e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.953347000;1.150e+00;4.166e-01;-5.625e-01;3.623e-01;-4.892e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.954347000;1.150e+00;4.166e-01;-5.625e-01;3.623e-01;-4.892e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.955347000;1.150e+00;4.166e-01;-5.626e-01;3.623e-01;-4.892e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.957347000;1.150e+00;4.166e-01;-5.626e-01;3.623e-01;-4.892e-01;8.125e-01;8.125e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.958347000;1.150e+00;4.166e-01;-5.626e-01;3.623e-01;-4.892e-01;8.124e-01;8.124e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.962347000;1.150e+00;4.166e-01;-5.626e-01;3.623e-01;-4.892e-01;8.124e-01;8.124e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.963347000;1.150e+00;4.166e-01;-5.626e-01;3.623e-01;-4.893e-01;8.124e-01;8.124e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.964347000;1.150e+00;4.166e-01;-5.627e-01;3.623e-01;-4.893e-01;8.124e-01;8.124e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.972347000;1.150e+00;4.166e-01;-5.627e-01;3.623e-01;-4.893e-01;8.124e-01;8.124e-01;1.115e+00;1.921e-01;-2.368e-01;1.115e+00;1.921e-01;-2.368e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.973347000;1.150e+00;4.166e-01;-5.628e-01;3.623e-01;-4.894e-01;8.123e-01;8.123e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.981347000;1.150e+00;4.166e-01;-5.628e-01;3.623e-01;-4.894e-01;8.123e-01;8.123e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.982347000;1.150e+00;4.166e-01;-5.629e-01;3.623e-01;-4.894e-01;8.123e-01;8.123e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.983347000;1.150e+00;4.166e-01;-5.629e-01;3.623e-01;-4.895e-01;8.123e-01;8.123e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.987347000;1.150e+00;4.166e-01;-5.629e-01;3.623e-01;-4.895e-01;8.123e-01;8.123e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.988347000;1.150e+00;4.166e-01;-5.629e-01;3.623e-01;-4.895e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.989347000;1.150e+00;4.166e-01;-5.629e-01;3.623e-01;-4.895e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.990347000;1.150e+00;4.166e-01;-5.630e-01;3.623e-01;-4.895e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.992347000;1.150e+00;4.166e-01;-5.630e-01;3.623e-01;-4.895e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.993347000;1.150e+00;4.166e-01;-5.630e-01;3.623e-01;-4.896e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.369e-01;1.115e+00;1.921e-01;-2.369e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.994347000;1.150e+00;4.166e-01;-5.630e-01;3.623e-01;-4.896e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.998347000;1.150e+00;4.166e-01;-5.630e-01;3.623e-01;-4.896e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
26.999347000;1.150e+00;4.166e-01;-5.631e-01;3.623e-01;-4.896e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.000347000;1.150e+00;4.166e-01;-5.631e-01;3.623e-01;-4.896e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.001347000;1.150e+00;4.166e-01;-5.631e-01;3.623e-01;-4.896e-01;8.122e-01;8.122e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.002347000;1.150e+00;4.166e-01;-5.631e-01;3.623e-01;-4.896e-01;8.121e-01;8.121e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.003347000;1.150e+00;4.166e-01;-5.631e-01;3.623e-01;-4.897e-01;8.121e-01;8.121e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.007347000;1.150e+00;4.166e-01;-5.631e-01;3.623e-01;-4.897e-01;8.121e-01;8.121e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.008347000;1.150e+00;4.166e-01;-5.632e-01;3.623e-01;-4.897e-01;8.121e-01;8.121e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.013347000;1.150e+00;4.166e-01;-5.632e-01;3.623e-01;-4.897e-01;8.121e-01;8.121e-01;1.115e+00;1.921e-01;-2.370e-01;1.115e+00;1.921e-01;-2.370e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.014347000;1.150e+00;4.166e-01;-5.632e-01;3.623e-01;-4.898e-01;8.121e-01;8.121e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.016347000;1.150e+00;4.166e-01;-5.632e-01;3.623e-01;-4.898e-01;8.121e-01;8.121e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
