time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.017347000;1.150e+00;4.166e-01;-5.633e-01;3.623e-01;-4.898e-01;8.120e-01;8.120e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.023347000;1.150e+00;4.166e-01;-5.633e-01;3.623e-01;-4.898e-01;8.120e-01;8.120e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.024347000;1.150e+00;4.166e-01;-5.633e-01;3.623e-01;-4.899e-01;8.120e-01;8.120e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.025347000;1.150e+00;4.166e-01;-5.633e-01;3.623e-01;-4.899e-01;8.120e-01;8.120e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.026347000;1.150e+00;4.166e-01;-5.634e-01;3.623e-01;-4.899e-01;8.120e-01;8.120e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.031347000;1.150e+00;4.166e-01;-5.634e-01;3.623e-01;-4.899e-01;8.120e-01;8.120e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.032347000;1.150e+00;4.166e-01;-5.634e-01;3.623e-01;-4.899e-01;8.119e-01;8.119e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.033347000;1.150e+00;4.166e-01;-5.634e-01;3.623e-01;-4.899e-01;8.119e-01;8.119e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.034347000;1.150e+00;4.166e-01;-5.634e-01;3.623e-01;-4.900e-01;8.119e-01;8.119e-01;1.115e+00;1.921e-01;-2.371e-01;1.115e+00;1.921e-01;-2.371e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.035347000;1.150e+00;4.166e-01;-5.635e-01;3.623e-01;-4.900e-01;8.119e-01;8.119e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.043347000;1.150e+00;4.166e-01;-5.635e-01;3.623e-01;-4.900e-01;8.119e-01;8.119e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.044347000;1.150e+00;4.166e-01;-5.636e-01;3.623e-01;-4.901e-01;8.119e-01;8.119e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.046347000;1.150e+00;4.166e-01;-5.636e-01;3.623e-01;-4.901e-01;8.119e-01;8.119e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.047347000;1.150e+00;4.166e-01;-5.636e-01;3.623e-01;-4.901e-01;8.118e-01;8.118e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.048347000;1.150e+00;4.166e-01;-5.636e-01;3.623e-01;-4.901e-01;8.118e-01;8.118e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.049347000;1.150e+00;4.166e-01;-5.636e-01;3.623e-01;-4.901e-01;8.118e-01;8.118e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.052347000;1.150e+00;4.166e-01;-5.636e-01;3.623e-01;-4.901e-01;8.118e-01;8.118e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.053347000;1.150e+00;4.166e-01;-5.637e-01;3.623e-01;-4.901e-01;8.118e-01;8.118e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.054347000;1.150e+00;4.166e-01;-5.637e-01;3.623e-01;-4.901e-01;8.118e-01;8.118e-01;1.115e+00;1.921e-01;-2.372e-01;1.115e+00;1.921e-01;-2.372e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.055347000;1.150e+00;4.166e-01;-5.637e-01;3.623e-01;-4.902e-01;8.118e-01;8.118e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.060347000;1.150e+00;4.166e-01;-5.637e-01;3.623e-01;-4.902e-01;8.118e-01;8.118e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.061347000;1.150e+00;4.166e-01;-5.638e-01;3.623e-01;-4.902e-01;8.117e-01;8.117e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.064347000;1.150e+00;4.166e-01;-5.638e-01;3.623e-01;-4.902e-01;8.117e-01;8.117e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.065347000;1.150e+00;4.166e-01;-5.638e-01;3.623e-01;-4.903e-01;8.117e-01;8.117e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.069347000;1.150e+00;4.166e-01;-5.638e-01;3.623e-01;-4.903e-01;8.117e-01;8.117e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.070347000;1.150e+00;4.166e-01;-5.639e-01;3.623e-01;-4.903e-01;8.117e-01;8.117e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.074347000;1.150e+00;4.166e-01;-5.639e-01;3.623e-01;-4.903e-01;8.117e-01;8.117e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.075347000;1.150e+00;4.166e-01;-5.639e-01;3.623e-01;-4.904e-01;8.117e-01;8.117e-01;1.115e+00;1.921e-01;-2.373e-01;1.115e+00;1.921e-01;-2.373e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.076347000;1.150e+00;4.166e-01;-5.639e-01;3.623e-01;-4.904e-01;8.116e-01;8.116e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.078347000;1.150e+00;4.166e-01;-5.639e-01;3.623e-01;-4.904e-01;8.116e-01;8.116e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.079347000;1.150e+00;4.166e-01;-5.640e-01;3.623e-01;-4.904e-01;8.116e-01;8.116e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.084347000;1.150e+00;4.166e-01;-5.640e-01;3.623e-01;-4.904e-01;8.116e-01;8.116e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.085347000;1.150e+00;4.166e-01;-5.640e-01;3.623e-01;-4.905e-01;8.116e-01;8.116e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.087347000;1.150e+00;4.166e-01;-5.640e-01;3.623e-01;-4.905e-01;8.116e-01;8.116e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.088347000;1.150e+00;4.166e-01;-5.641e-01;3.623e-01;-4.905e-01;8.116e-01;8.116e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.090347000;1.150e+00;4.166e-01;-5.641e-01;3.623e-01;-4.905e-01;8.116e-01;8.116e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.091347000;1.150e+00;4.166e-01;-5.641e-01;3.623e-01;-4.905e-01;8.115e-01;8.115e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.094347000;1.150e+00;4.166e-01;-5.641e-01;3.623e-01;-4.905e-01;8.115e-01;8.115e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.095347000;1.150e+00;4.166e-01;-5.641e-01;3.623e-01;-4.906e-01;8.115e-01;8.115e-01;1.115e+00;1.921e-01;-2.374e-01;1.115e+00;1.921e-01;-2.374e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.096347000;1.150e+00;4.166e-01;-5.641e-01;3.623e-01;-4.906e-01;8.115e-01;8.115e-01;1.115e+00;1.921e-01;-2.375e-01;1.115e+00;1.921e-01;-2.375e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.097347000;1.150e+00;4.166e-01;-5.642e-01;3.623e-01;-4.906e-01;8.115e-01;8.115e-01;1.115e+00;1.921e-01;-2.375e-01;1.115e+00;1.921e-01;-2.375e-01;1.150e+00;7.499e-01;-1.015e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.098347000;1.150e+00;4.166e-01;-5.642e-01;3.623e-01;-4.906e-01;8.115e-01;8.115e-01;1.115e+00;1.921e-01;-2.375e-01;1.115e+00;1.921e-01;-2.375e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.105347000;1.150e+00;4.166e-01;-5.642e-01;3.623e-01;-4.906e-01;8.115e-01;8.115e-01;1.115e+00;1.921e-01;-2.375e-01;1.115e+00;1.921e-01;-2.375e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.106347000;1.150e+00;4.166e-01;-5.643e-01;3.623e-01;-4.907e-01;8.114e-01;8.114e-01;1.115e+00;1.921e-01;-2.375e-01;1.115e+00;1.921e-01;-2.375e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.114347000;1.150e+00;4.166e-01;-5.643e-01;3.623e-01;-4.907e-01;8.114e-01;8.114e-01;1.115e+00;1.921e-01;-2.375e-01;1.115e+00;1.921e-01;-2.375e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.115347000;1.150e+00;4.166e-01;-5.644e-01;3.623e-01;-4.907e-01;8.114e-01;8.114e-01;1.115e+00;1.921e-01;-2.375e-01;1.115e+00;1.921e-01;-2.375e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.116347000;1.150e+00;4.166e-01;-5.644e-01;3.623e-01;-4.908e-01;8.114e-01;8.114e-01;1.115e+00;1.921e-01;-2.375e-01;1.115e+00;1.921e-01;-2.375e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.117347000;1.150e+00;4.166e-01;-5.644e-01;3.623e-01;-4.908e-01;8.114e-01;8.114e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.120347000;1.150e+00;4.166e-01;-5.644e-01;3.623e-01;-4.908e-01;8.114e-01;8.114e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.121347000;1.150e+00;4.166e-01;-5.644e-01;3.623e-01;-4.908e-01;8.113e-01;8.113e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.123347000;1.150e+00;4.166e-01;-5.644e-01;3.623e-01;-4.908e-01;8.113e-01;8.113e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.124347000;1.150e+00;4.166e-01;-5.645e-01;3.623e-01;-4.908e-01;8.113e-01;8.113e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.125347000;1.150e+00;4.166e-01;-5.645e-01;3.623e-01;-4.908e-01;8.113e-01;8.113e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.126347000;1.150e+00;4.166e-01;-5.645e-01;3.623e-01;-4.909e-01;8.113e-01;8.113e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.132347000;1.150e+00;4.166e-01;-5.645e-01;3.623e-01;-4.909e-01;8.113e-01;8.113e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.133347000;1.150e+00;4.166e-01;-5.646e-01;3.623e-01;-4.909e-01;8.113e-01;8.113e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.135347000;1.150e+00;4.166e-01;-5.646e-01;3.623e-01;-4.909e-01;8.113e-01;8.113e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.136347000;1.150e+00;4.166e-01;-5.646e-01;3.623e-01;-4.910e-01;8.112e-01;8.112e-01;1.115e+00;1.921e-01;-2.376e-01;1.115e+00;1.921e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.137347000;1.150e+00;4.166e-01;-5.646e-01;3.623e-01;-4.910e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.376e-01;1.115e+00;1.922e-01;-2.376e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.138347000;1.150e+00;4.166e-01;-5.646e-01;3.623e-01;-4.910e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.141347000;1.150e+00;4.166e-01;-5.646e-01;3.623e-01;-4.910e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.142347000;1.150e+00;4.166e-01;-5.647e-01;3.623e-01;-4.910e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.146347000;1.150e+00;4.166e-01;-5.647e-01;3.623e-01;-4.910e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.147347000;1.150e+00;4.166e-01;-5.647e-01;3.623e-01;-4.911e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.148347000;1.150e+00;4.166e-01;-5.647e-01;3.623e-01;-4.911e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.149347000;1.150e+00;4.166e-01;-5.647e-01;3.623e-01;-4.911e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.150347000;1.150e+00;4.166e-01;-5.648e-01;3.623e-01;-4.911e-01;8.112e-01;8.112e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.151347000;1.150e+00;4.166e-01;-5.648e-01;3.623e-01;-4.911e-01;8.111e-01;8.111e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.156347000;1.150e+00;4.166e-01;-5.648e-01;3.623e-01;-4.911e-01;8.111e-01;8.111e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.157347000;1.150e+00;4.166e-01;-5.648e-01;3.623e-01;-4.912e-01;8.111e-01;8.111e-01;1.115e+00;1.922e-01;-2.377e-01;1.115e+00;1.922e-01;-2.377e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.158347000;1.150e+00;4.166e-01;-5.648e-01;3.623e-01;-4.912e-01;8.111e-01;8.111e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.159347000;1.150e+00;4.166e-01;-5.649e-01;3.623e-01;-4.912e-01;8.111e-01;8.111e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.164347000;1.150e+00;4.166e-01;-5.649e-01;3.623e-01;-4.912e-01;8.111e-01;8.111e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.165347000;1.150e+00;4.166e-01;-5.649e-01;3.623e-01;-4.912e-01;8.110e-01;8.110e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.166347000;1.150e+00;4.166e-01;-5.649e-01;3.623e-01;-4.912e-01;8.110e-01;8.110e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.167347000;1.150e+00;4.166e-01;-5.649e-01;3.623e-01;-4.913e-01;8.110e-01;8.110e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.168347000;1.150e+00;4.166e-01;-5.650e-01;3.623e-01;-4.913e-01;8.110e-01;8.110e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.176347000;1.150e+00;4.166e-01;-5.650e-01;3.623e-01;-4.913e-01;8.110e-01;8.110e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.177347000;1.150e+00;4.166e-01;-5.651e-01;3.623e-01;-4.913e-01;8.110e-01;8.110e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.178347000;1.150e+00;4.166e-01;-5.651e-01;3.623e-01;-4.914e-01;8.110e-01;8.110e-01;1.115e+00;1.922e-01;-2.378e-01;1.115e+00;1.922e-01;-2.378e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.179347000;1.150e+00;4.166e-01;-5.651e-01;3.623e-01;-4.914e-01;8.110e-01;8.110e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.180347000;1.150e+00;4.166e-01;-5.651e-01;3.623e-01;-4.914e-01;8.109e-01;8.109e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.185347000;1.150e+00;4.166e-01;-5.651e-01;3.623e-01;-4.914e-01;8.109e-01;8.109e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.186347000;1.150e+00;4.166e-01;-5.652e-01;3.623e-01;-4.914e-01;8.109e-01;8.109e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.187347000;1.150e+00;4.166e-01;-5.652e-01;3.623e-01;-4.914e-01;8.109e-01;8.109e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.188347000;1.150e+00;4.166e-01;-5.652e-01;3.623e-01;-4.915e-01;8.109e-01;8.109e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.194347000;1.150e+00;4.166e-01;-5.652e-01;3.623e-01;-4.915e-01;8.109e-01;8.109e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.195347000;1.150e+00;4.166e-01;-5.653e-01;3.623e-01;-4.915e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.197347000;1.150e+00;4.166e-01;-5.653e-01;3.623e-01;-4.915e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.017e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.198347000;1.150e+00;4.166e-01;-5.653e-01;3.623e-01;-4.916e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.199347000;1.150e+00;4.166e-01;-5.653e-01;3.623e-01;-4.916e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.379e-01;1.115e+00;1.922e-01;-2.379e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.200347000;1.150e+00;4.166e-01;-5.653e-01;3.623e-01;-4.916e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.203347000;1.150e+00;4.166e-01;-5.653e-01;3.623e-01;-4.916e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.204347000;1.150e+00;4.166e-01;-5.654e-01;3.623e-01;-4.916e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.207347000;1.150e+00;4.166e-01;-5.654e-01;3.623e-01;-4.916e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.208347000;1.150e+00;4.166e-01;-5.654e-01;3.623e-01;-4.917e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.209347000;1.150e+00;4.166e-01;-5.654e-01;3.623e-01;-4.917e-01;8.108e-01;8.108e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.210347000;1.150e+00;4.166e-01;-5.654e-01;3.623e-01;-4.917e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.212347000;1.150e+00;4.166e-01;-5.654e-01;3.623e-01;-4.917e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.213347000;1.150e+00;4.166e-01;-5.655e-01;3.623e-01;-4.917e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.218347000;1.150e+00;4.166e-01;-5.655e-01;3.623e-01;-4.917e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.219347000;1.150e+00;4.166e-01;-5.655e-01;3.623e-01;-4.918e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.220347000;1.150e+00;4.166e-01;-5.655e-01;3.623e-01;-4.918e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.380e-01;1.115e+00;1.922e-01;-2.380e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.221347000;1.150e+00;4.166e-01;-5.655e-01;3.623e-01;-4.918e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.222347000;1.150e+00;4.166e-01;-5.656e-01;3.623e-01;-4.918e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.224347000;1.150e+00;4.166e-01;-5.656e-01;3.623e-01;-4.918e-01;8.107e-01;8.107e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.225347000;1.150e+00;4.166e-01;-5.656e-01;3.623e-01;-4.918e-01;8.106e-01;8.106e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.228347000;1.150e+00;4.166e-01;-5.656e-01;3.623e-01;-4.918e-01;8.106e-01;8.106e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.229347000;1.150e+00;4.166e-01;-5.656e-01;3.623e-01;-4.919e-01;8.106e-01;8.106e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.230347000;1.150e+00;4.166e-01;-5.656e-01;3.623e-01;-4.919e-01;8.106e-01;8.106e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.231347000;1.150e+00;4.166e-01;-5.657e-01;3.623e-01;-4.919e-01;8.106e-01;8.106e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.238347000;1.150e+00;4.166e-01;-5.657e-01;3.623e-01;-4.919e-01;8.106e-01;8.106e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.239347000;1.150e+00;4.166e-01;-5.657e-01;3.623e-01;-4.920e-01;8.106e-01;8.106e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.240347000;1.150e+00;4.166e-01;-5.658e-01;3.623e-01;-4.920e-01;8.105e-01;8.105e-01;1.115e+00;1.922e-01;-2.381e-01;1.115e+00;1.922e-01;-2.381e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.241347000;1.150e+00;4.166e-01;-5.658e-01;3.623e-01;-4.920e-01;8.105e-01;8.105e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.247347000;1.150e+00;4.166e-01;-5.658e-01;3.623e-01;-4.920e-01;8.105e-01;8.105e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.248347000;1.150e+00;4.166e-01;-5.658e-01;3.623e-01;-4.920e-01;8.105e-01;8.105e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.249347000;1.150e+00;4.166e-01;-5.659e-01;3.623e-01;-4.920e-01;8.105e-01;8.105e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.250347000;1.150e+00;4.166e-01;-5.659e-01;3.623e-01;-4.921e-01;8.105e-01;8.105e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.254347000;1.150e+00;4.166e-01;-5.659e-01;3.623e-01;-4.921e-01;8.105e-01;8.105e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.255347000;1.150e+00;4.166e-01;-5.659e-01;3.623e-01;-4.921e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.257347000;1.150e+00;4.166e-01;-5.659e-01;3.623e-01;-4.921e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.258347000;1.150e+00;4.166e-01;-5.660e-01;3.623e-01;-4.921e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.259347000;1.150e+00;4.166e-01;-5.660e-01;3.623e-01;-4.921e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.260347000;1.150e+00;4.166e-01;-5.660e-01;3.623e-01;-4.922e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.261347000;1.150e+00;4.166e-01;-5.660e-01;3.623e-01;-4.922e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.382e-01;1.115e+00;1.922e-01;-2.382e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.262347000;1.150e+00;4.166e-01;-5.660e-01;3.623e-01;-4.922e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.266347000;1.150e+00;4.166e-01;-5.660e-01;3.623e-01;-4.922e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.267347000;1.150e+00;4.166e-01;-5.661e-01;3.623e-01;-4.922e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.269347000;1.150e+00;4.166e-01;-5.661e-01;3.623e-01;-4.922e-01;8.104e-01;8.104e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.270347000;1.150e+00;4.166e-01;-5.661e-01;3.623e-01;-4.923e-01;8.103e-01;8.103e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.275347000;1.150e+00;4.166e-01;-5.661e-01;3.623e-01;-4.923e-01;8.103e-01;8.103e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.276347000;1.150e+00;4.166e-01;-5.662e-01;3.623e-01;-4.923e-01;8.103e-01;8.103e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.280347000;1.150e+00;4.166e-01;-5.662e-01;3.623e-01;-4.923e-01;8.103e-01;8.103e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.281347000;1.150e+00;4.166e-01;-5.662e-01;3.623e-01;-4.924e-01;8.103e-01;8.103e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.282347000;1.150e+00;4.166e-01;-5.662e-01;3.623e-01;-4.924e-01;8.103e-01;8.103e-01;1.115e+00;1.922e-01;-2.383e-01;1.115e+00;1.922e-01;-2.383e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.283347000;1.150e+00;4.166e-01;-5.662e-01;3.623e-01;-4.924e-01;8.103e-01;8.103e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.284347000;1.150e+00;4.166e-01;-5.662e-01;3.623e-01;-4.924e-01;8.103e-01;8.103e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.285347000;1.150e+00;4.166e-01;-5.663e-01;3.623e-01;-4.924e-01;8.102e-01;8.102e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.290347000;1.150e+00;4.166e-01;-5.663e-01;3.623e-01;-4.924e-01;8.102e-01;8.102e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.291347000;1.150e+00;4.166e-01;-5.663e-01;3.623e-01;-4.925e-01;8.102e-01;8.102e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.293347000;1.150e+00;4.166e-01;-5.663e-01;3.623e-01;-4.925e-01;8.102e-01;8.102e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.294347000;1.150e+00;4.166e-01;-5.664e-01;3.623e-01;-4.925e-01;8.102e-01;8.102e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.297347000;1.150e+00;4.166e-01;-5.664e-01;3.623e-01;-4.925e-01;8.102e-01;8.102e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.298347000;1.150e+00;4.166e-01;-5.664e-01;3.623e-01;-4.925e-01;8.102e-01;8.102e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.299347000;1.150e+00;4.166e-01;-5.664e-01;3.623e-01;-4.925e-01;8.102e-01;8.102e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.300347000;1.150e+00;4.166e-01;-5.664e-01;3.623e-01;-4.925e-01;8.101e-01;8.101e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.301347000;1.150e+00;4.166e-01;-5.664e-01;3.623e-01;-4.926e-01;8.101e-01;8.101e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.302347000;1.150e+00;4.166e-01;-5.664e-01;3.623e-01;-4.926e-01;8.101e-01;8.101e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.303347000;1.150e+00;4.166e-01;-5.665e-01;3.623e-01;-4.926e-01;8.101e-01;8.101e-01;1.115e+00;1.922e-01;-2.384e-01;1.115e+00;1.922e-01;-2.384e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.304347000;1.150e+00;4.166e-01;-5.665e-01;3.623e-01;-4.926e-01;8.101e-01;8.101e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.311347000;1.150e+00;4.166e-01;-5.665e-01;3.623e-01;-4.926e-01;8.101e-01;8.101e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.312347000;1.150e+00;4.166e-01;-5.666e-01;3.623e-01;-4.927e-01;8.101e-01;8.101e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.314347000;1.150e+00;4.166e-01;-5.666e-01;3.623e-01;-4.927e-01;8.101e-01;8.101e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.315347000;1.150e+00;4.166e-01;-5.666e-01;3.623e-01;-4.927e-01;8.100e-01;8.100e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.320347000;1.150e+00;4.166e-01;-5.666e-01;3.623e-01;-4.927e-01;8.100e-01;8.100e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.321347000;1.150e+00;4.166e-01;-5.667e-01;3.623e-01;-4.927e-01;8.100e-01;8.100e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.322347000;1.150e+00;4.166e-01;-5.667e-01;3.623e-01;-4.928e-01;8.100e-01;8.100e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.324347000;1.150e+00;4.166e-01;-5.667e-01;3.623e-01;-4.928e-01;8.100e-01;8.100e-01;1.115e+00;1.922e-01;-2.385e-01;1.115e+00;1.922e-01;-2.385e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.325347000;1.150e+00;4.166e-01;-5.667e-01;3.623e-01;-4.928e-01;8.100e-01;8.100e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.329347000;1.150e+00;4.166e-01;-5.667e-01;3.623e-01;-4.928e-01;8.100e-01;8.100e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.330347000;1.150e+00;4.166e-01;-5.668e-01;3.623e-01;-4.928e-01;8.099e-01;8.099e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.332347000;1.150e+00;4.166e-01;-5.668e-01;3.623e-01;-4.928e-01;8.099e-01;8.099e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.333347000;1.150e+00;4.166e-01;-5.668e-01;3.623e-01;-4.929e-01;8.099e-01;8.099e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.338347000;1.150e+00;4.166e-01;-5.668e-01;3.623e-01;-4.929e-01;8.099e-01;8.099e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.339347000;1.150e+00;4.166e-01;-5.669e-01;3.623e-01;-4.929e-01;8.099e-01;8.099e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.342347000;1.150e+00;4.166e-01;-5.669e-01;3.623e-01;-4.929e-01;8.099e-01;8.099e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.343347000;1.150e+00;4.166e-01;-5.669e-01;3.623e-01;-4.930e-01;8.099e-01;8.099e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.344347000;1.150e+00;4.166e-01;-5.669e-01;3.623e-01;-4.930e-01;8.099e-01;8.099e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.345347000;1.150e+00;4.166e-01;-5.669e-01;3.623e-01;-4.930e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.386e-01;1.115e+00;1.922e-01;-2.386e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.346347000;1.150e+00;4.166e-01;-5.669e-01;3.623e-01;-4.930e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.347347000;1.150e+00;4.166e-01;-5.669e-01;3.623e-01;-4.930e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.020e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.348347000;1.150e+00;4.166e-01;-5.670e-01;3.623e-01;-4.930e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.352347000;1.150e+00;4.166e-01;-5.670e-01;3.623e-01;-4.930e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.353347000;1.150e+00;4.166e-01;-5.670e-01;3.623e-01;-4.931e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.356347000;1.150e+00;4.166e-01;-5.670e-01;3.623e-01;-4.931e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.357347000;1.150e+00;4.166e-01;-5.671e-01;3.623e-01;-4.931e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
