time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.359347000;1.150e+00;4.166e-01;-5.671e-01;3.623e-01;-4.931e-01;8.098e-01;8.098e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.360347000;1.150e+00;4.166e-01;-5.671e-01;3.623e-01;-4.931e-01;8.097e-01;8.097e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.363347000;1.150e+00;4.166e-01;-5.671e-01;3.623e-01;-4.931e-01;8.097e-01;8.097e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.364347000;1.150e+00;4.166e-01;-5.671e-01;3.623e-01;-4.932e-01;8.097e-01;8.097e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.365347000;1.150e+00;4.166e-01;-5.671e-01;3.623e-01;-4.932e-01;8.097e-01;8.097e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.366347000;1.150e+00;4.166e-01;-5.672e-01;3.623e-01;-4.932e-01;8.097e-01;8.097e-01;1.115e+00;1.922e-01;-2.387e-01;1.115e+00;1.922e-01;-2.387e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.367347000;1.150e+00;4.166e-01;-5.672e-01;3.623e-01;-4.932e-01;8.097e-01;8.097e-01;1.115e+00;1.922e-01;-2.388e-01;1.115e+00;1.922e-01;-2.388e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.373347000;1.150e+00;4.166e-01;-5.672e-01;3.623e-01;-4.932e-01;8.097e-01;8.097e-01;1.115e+00;1.922e-01;-2.388e-01;1.115e+00;1.922e-01;-2.388e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.374347000;1.150e+00;4.166e-01;-5.672e-01;3.623e-01;-4.933e-01;8.097e-01;8.097e-01;1.115e+00;1.922e-01;-2.388e-01;1.115e+00;1.922e-01;-2.388e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.375347000;1.150e+00;4.166e-01;-5.673e-01;3.623e-01;-4.933e-01;8.096e-01;8.096e-01;1.115e+00;1.922e-01;-2.388e-01;1.115e+00;1.922e-01;-2.388e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.383347000;1.150e+00;4.166e-01;-5.673e-01;3.623e-01;-4.933e-01;8.096e-01;8.096e-01;1.115e+00;1.922e-01;-2.388e-01;1.115e+00;1.922e-01;-2.388e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.384347000;1.150e+00;4.166e-01;-5.674e-01;3.623e-01;-4.933e-01;8.096e-01;8.096e-01;1.115e+00;1.922e-01;-2.388e-01;1.115e+00;1.922e-01;-2.388e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.385347000;1.150e+00;4.166e-01;-5.674e-01;3.623e-01;-4.934e-01;8.096e-01;8.096e-01;1.115e+00;1.922e-01;-2.388e-01;1.115e+00;1.922e-01;-2.388e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.387347000;1.150e+00;4.166e-01;-5.674e-01;3.623e-01;-4.934e-01;8.096e-01;8.096e-01;1.115e+00;1.922e-01;-2.388e-01;1.115e+00;1.922e-01;-2.388e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.388347000;1.150e+00;4.166e-01;-5.674e-01;3.623e-01;-4.934e-01;8.096e-01;8.096e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.389347000;1.150e+00;4.166e-01;-5.674e-01;3.623e-01;-4.934e-01;8.096e-01;8.096e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.390347000;1.150e+00;4.166e-01;-5.674e-01;3.623e-01;-4.934e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.392347000;1.150e+00;4.166e-01;-5.674e-01;3.623e-01;-4.934e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.393347000;1.150e+00;4.166e-01;-5.675e-01;3.623e-01;-4.934e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.394347000;1.150e+00;4.166e-01;-5.675e-01;3.623e-01;-4.934e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.395347000;1.150e+00;4.166e-01;-5.675e-01;3.623e-01;-4.935e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.397347000;1.150e+00;4.166e-01;-5.675e-01;3.623e-01;-4.935e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.398347000;1.150e+00;4.166e-01;-5.675e-01;3.623e-01;-4.935e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.401347000;1.150e+00;4.166e-01;-5.675e-01;3.623e-01;-4.935e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.402347000;1.150e+00;4.166e-01;-5.676e-01;3.623e-01;-4.935e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.404347000;1.150e+00;4.166e-01;-5.676e-01;3.623e-01;-4.935e-01;8.095e-01;8.095e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.405347000;1.150e+00;4.166e-01;-5.676e-01;3.623e-01;-4.936e-01;8.094e-01;8.094e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.407347000;1.150e+00;4.166e-01;-5.676e-01;3.623e-01;-4.936e-01;8.094e-01;8.094e-01;1.115e+00;1.922e-01;-2.389e-01;1.115e+00;1.922e-01;-2.389e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.408347000;1.150e+00;4.166e-01;-5.676e-01;3.623e-01;-4.936e-01;8.094e-01;8.094e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.410347000;1.150e+00;4.166e-01;-5.676e-01;3.623e-01;-4.936e-01;8.094e-01;8.094e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.411347000;1.150e+00;4.166e-01;-5.677e-01;3.623e-01;-4.936e-01;8.094e-01;8.094e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.415347000;1.150e+00;4.166e-01;-5.677e-01;3.623e-01;-4.936e-01;8.094e-01;8.094e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.416347000;1.150e+00;4.166e-01;-5.677e-01;3.623e-01;-4.937e-01;8.094e-01;8.094e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.420347000;1.150e+00;4.166e-01;-5.677e-01;3.623e-01;-4.937e-01;8.094e-01;8.094e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.421347000;1.150e+00;4.166e-01;-5.678e-01;3.623e-01;-4.937e-01;8.093e-01;8.093e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.425347000;1.150e+00;4.166e-01;-5.678e-01;3.623e-01;-4.937e-01;8.093e-01;8.093e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.426347000;1.150e+00;4.166e-01;-5.678e-01;3.623e-01;-4.938e-01;8.093e-01;8.093e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.429347000;1.150e+00;4.166e-01;-5.678e-01;3.623e-01;-4.938e-01;8.093e-01;8.093e-01;1.115e+00;1.922e-01;-2.390e-01;1.115e+00;1.922e-01;-2.390e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.430347000;1.150e+00;4.166e-01;-5.679e-01;3.623e-01;-4.938e-01;8.093e-01;8.093e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.435347000;1.150e+00;4.166e-01;-5.679e-01;3.623e-01;-4.938e-01;8.093e-01;8.093e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.436347000;1.150e+00;4.166e-01;-5.679e-01;3.623e-01;-4.938e-01;8.092e-01;8.092e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.437347000;1.150e+00;4.166e-01;-5.679e-01;3.623e-01;-4.939e-01;8.092e-01;8.092e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.438347000;1.150e+00;4.166e-01;-5.679e-01;3.623e-01;-4.939e-01;8.092e-01;8.092e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.439347000;1.150e+00;4.166e-01;-5.680e-01;3.623e-01;-4.939e-01;8.092e-01;8.092e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.446347000;1.150e+00;4.166e-01;-5.680e-01;3.623e-01;-4.939e-01;8.092e-01;8.092e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.447347000;1.150e+00;4.166e-01;-5.680e-01;3.623e-01;-4.940e-01;8.092e-01;8.092e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.022e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.448347000;1.150e+00;4.166e-01;-5.681e-01;3.623e-01;-4.940e-01;8.092e-01;8.092e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.450347000;1.150e+00;4.166e-01;-5.681e-01;3.623e-01;-4.940e-01;8.092e-01;8.092e-01;1.115e+00;1.922e-01;-2.391e-01;1.115e+00;1.922e-01;-2.391e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.451347000;1.150e+00;4.166e-01;-5.681e-01;3.623e-01;-4.940e-01;8.091e-01;8.091e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.456347000;1.150e+00;4.166e-01;-5.681e-01;3.623e-01;-4.940e-01;8.091e-01;8.091e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.457347000;1.150e+00;4.166e-01;-5.682e-01;3.623e-01;-4.940e-01;8.091e-01;8.091e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.458347000;1.150e+00;4.166e-01;-5.682e-01;3.623e-01;-4.941e-01;8.091e-01;8.091e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.465347000;1.150e+00;4.166e-01;-5.682e-01;3.623e-01;-4.941e-01;8.091e-01;8.091e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.466347000;1.150e+00;4.166e-01;-5.683e-01;3.623e-01;-4.941e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.467347000;1.150e+00;4.166e-01;-5.683e-01;3.623e-01;-4.941e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.468347000;1.150e+00;4.166e-01;-5.683e-01;3.623e-01;-4.942e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.471347000;1.150e+00;4.166e-01;-5.683e-01;3.623e-01;-4.942e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.392e-01;1.115e+00;1.922e-01;-2.392e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.472347000;1.150e+00;4.166e-01;-5.683e-01;3.623e-01;-4.942e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.474347000;1.150e+00;4.166e-01;-5.683e-01;3.623e-01;-4.942e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.475347000;1.150e+00;4.166e-01;-5.684e-01;3.623e-01;-4.942e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.477347000;1.150e+00;4.166e-01;-5.684e-01;3.623e-01;-4.942e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.478347000;1.150e+00;4.166e-01;-5.684e-01;3.623e-01;-4.943e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.480347000;1.150e+00;4.166e-01;-5.684e-01;3.623e-01;-4.943e-01;8.090e-01;8.090e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.481347000;1.150e+00;4.166e-01;-5.684e-01;3.623e-01;-4.943e-01;8.089e-01;8.089e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.483347000;1.150e+00;4.166e-01;-5.684e-01;3.623e-01;-4.943e-01;8.089e-01;8.089e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.484347000;1.150e+00;4.166e-01;-5.685e-01;3.623e-01;-4.943e-01;8.089e-01;8.089e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.488347000;1.150e+00;4.166e-01;-5.685e-01;3.623e-01;-4.943e-01;8.089e-01;8.089e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.489347000;1.150e+00;4.166e-01;-5.685e-01;3.623e-01;-4.944e-01;8.089e-01;8.089e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.492347000;1.150e+00;4.166e-01;-5.685e-01;3.623e-01;-4.944e-01;8.089e-01;8.089e-01;1.115e+00;1.922e-01;-2.393e-01;1.115e+00;1.922e-01;-2.393e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.493347000;1.150e+00;4.166e-01;-5.686e-01;3.623e-01;-4.944e-01;8.089e-01;8.089e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.495347000;1.150e+00;4.166e-01;-5.686e-01;3.623e-01;-4.944e-01;8.089e-01;8.089e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.496347000;1.150e+00;4.166e-01;-5.686e-01;3.623e-01;-4.944e-01;8.088e-01;8.088e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.498347000;1.150e+00;4.166e-01;-5.686e-01;3.623e-01;-4.944e-01;8.088e-01;8.088e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.499347000;1.150e+00;4.166e-01;-5.686e-01;3.623e-01;-4.945e-01;8.088e-01;8.088e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.501347000;1.150e+00;4.166e-01;-5.686e-01;3.623e-01;-4.945e-01;8.088e-01;8.088e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.502347000;1.150e+00;4.166e-01;-5.687e-01;3.623e-01;-4.945e-01;8.088e-01;8.088e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.509347000;1.150e+00;4.166e-01;-5.687e-01;3.623e-01;-4.945e-01;8.088e-01;8.088e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.510347000;1.150e+00;4.166e-01;-5.687e-01;3.623e-01;-4.946e-01;8.088e-01;8.088e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.511347000;1.150e+00;4.166e-01;-5.688e-01;3.623e-01;-4.946e-01;8.087e-01;8.087e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.513347000;1.150e+00;4.166e-01;-5.688e-01;3.623e-01;-4.946e-01;8.087e-01;8.087e-01;1.115e+00;1.922e-01;-2.394e-01;1.115e+00;1.922e-01;-2.394e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.514347000;1.150e+00;4.166e-01;-5.688e-01;3.623e-01;-4.946e-01;8.087e-01;8.087e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.519347000;1.150e+00;4.166e-01;-5.688e-01;3.623e-01;-4.946e-01;8.087e-01;8.087e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.520347000;1.150e+00;4.166e-01;-5.688e-01;3.623e-01;-4.947e-01;8.087e-01;8.087e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.521347000;1.150e+00;4.166e-01;-5.689e-01;3.623e-01;-4.947e-01;8.087e-01;8.087e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.526347000;1.150e+00;4.166e-01;-5.689e-01;3.623e-01;-4.947e-01;8.087e-01;8.087e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.527347000;1.150e+00;4.166e-01;-5.689e-01;3.623e-01;-4.947e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.529347000;1.150e+00;4.166e-01;-5.689e-01;3.623e-01;-4.947e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.530347000;1.150e+00;4.166e-01;-5.690e-01;3.623e-01;-4.947e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.531347000;1.150e+00;4.166e-01;-5.690e-01;3.623e-01;-4.948e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.534347000;1.150e+00;4.166e-01;-5.690e-01;3.623e-01;-4.948e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.395e-01;1.115e+00;1.922e-01;-2.395e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.535347000;1.150e+00;4.166e-01;-5.690e-01;3.623e-01;-4.948e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.538347000;1.150e+00;4.166e-01;-5.690e-01;3.623e-01;-4.948e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.539347000;1.150e+00;4.166e-01;-5.691e-01;3.623e-01;-4.948e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.540347000;1.150e+00;4.166e-01;-5.691e-01;3.623e-01;-4.948e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.541347000;1.150e+00;4.166e-01;-5.691e-01;3.623e-01;-4.949e-01;8.086e-01;8.086e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.542347000;1.150e+00;4.166e-01;-5.691e-01;3.623e-01;-4.949e-01;8.085e-01;8.085e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.547347000;1.150e+00;4.166e-01;-5.691e-01;3.623e-01;-4.949e-01;8.085e-01;8.085e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.548347000;1.150e+00;4.166e-01;-5.692e-01;3.623e-01;-4.949e-01;8.085e-01;8.085e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.024e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.549347000;1.150e+00;4.166e-01;-5.692e-01;3.623e-01;-4.949e-01;8.085e-01;8.085e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.551347000;1.150e+00;4.166e-01;-5.692e-01;3.623e-01;-4.949e-01;8.085e-01;8.085e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.552347000;1.150e+00;4.166e-01;-5.692e-01;3.623e-01;-4.950e-01;8.085e-01;8.085e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.555347000;1.150e+00;4.166e-01;-5.692e-01;3.623e-01;-4.950e-01;8.085e-01;8.085e-01;1.115e+00;1.922e-01;-2.396e-01;1.115e+00;1.922e-01;-2.396e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.556347000;1.150e+00;4.166e-01;-5.692e-01;3.623e-01;-4.950e-01;8.085e-01;8.085e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.557347000;1.150e+00;4.166e-01;-5.693e-01;3.623e-01;-4.950e-01;8.084e-01;8.084e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.561347000;1.150e+00;4.166e-01;-5.693e-01;3.623e-01;-4.950e-01;8.084e-01;8.084e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.562347000;1.150e+00;4.166e-01;-5.693e-01;3.623e-01;-4.951e-01;8.084e-01;8.084e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.565347000;1.150e+00;4.166e-01;-5.693e-01;3.623e-01;-4.951e-01;8.084e-01;8.084e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.566347000;1.150e+00;4.166e-01;-5.694e-01;3.623e-01;-4.951e-01;8.084e-01;8.084e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.571347000;1.150e+00;4.166e-01;-5.694e-01;3.623e-01;-4.951e-01;8.084e-01;8.084e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.572347000;1.150e+00;4.166e-01;-5.694e-01;3.623e-01;-4.951e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.573347000;1.150e+00;4.166e-01;-5.694e-01;3.623e-01;-4.952e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.574347000;1.150e+00;4.166e-01;-5.694e-01;3.623e-01;-4.952e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.575347000;1.150e+00;4.166e-01;-5.695e-01;3.623e-01;-4.952e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.576347000;1.150e+00;4.166e-01;-5.695e-01;3.623e-01;-4.952e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.397e-01;1.115e+00;1.922e-01;-2.397e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.577347000;1.150e+00;4.166e-01;-5.695e-01;3.623e-01;-4.952e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.582347000;1.150e+00;4.166e-01;-5.695e-01;3.623e-01;-4.952e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.583347000;1.150e+00;4.166e-01;-5.695e-01;3.623e-01;-4.953e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.584347000;1.150e+00;4.166e-01;-5.696e-01;3.623e-01;-4.953e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.587347000;1.150e+00;4.166e-01;-5.696e-01;3.623e-01;-4.953e-01;8.083e-01;8.083e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.588347000;1.150e+00;4.166e-01;-5.696e-01;3.623e-01;-4.953e-01;8.082e-01;8.082e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.593347000;1.150e+00;4.166e-01;-5.696e-01;3.623e-01;-4.953e-01;8.082e-01;8.082e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.594347000;1.150e+00;4.166e-01;-5.697e-01;3.623e-01;-4.954e-01;8.082e-01;8.082e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.597347000;1.150e+00;4.166e-01;-5.697e-01;3.623e-01;-4.954e-01;8.082e-01;8.082e-01;1.115e+00;1.922e-01;-2.398e-01;1.115e+00;1.922e-01;-2.398e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.598347000;1.150e+00;4.166e-01;-5.697e-01;3.623e-01;-4.954e-01;8.082e-01;8.082e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.599347000;1.150e+00;4.166e-01;-5.697e-01;3.623e-01;-4.954e-01;8.082e-01;8.082e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.600347000;1.150e+00;4.166e-01;-5.697e-01;3.623e-01;-4.954e-01;8.082e-01;8.082e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.602347000;1.150e+00;4.166e-01;-5.697e-01;3.623e-01;-4.954e-01;8.082e-01;8.082e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.603347000;1.150e+00;4.166e-01;-5.698e-01;3.623e-01;-4.954e-01;8.081e-01;8.081e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.604347000;1.150e+00;4.166e-01;-5.698e-01;3.623e-01;-4.955e-01;8.081e-01;8.081e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.611347000;1.150e+00;4.166e-01;-5.698e-01;3.623e-01;-4.955e-01;8.081e-01;8.081e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.612347000;1.150e+00;4.166e-01;-5.699e-01;3.623e-01;-4.955e-01;8.081e-01;8.081e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.614347000;1.150e+00;4.166e-01;-5.699e-01;3.623e-01;-4.955e-01;8.081e-01;8.081e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.615347000;1.150e+00;4.166e-01;-5.699e-01;3.623e-01;-4.956e-01;8.081e-01;8.081e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.617347000;1.150e+00;4.166e-01;-5.699e-01;3.623e-01;-4.956e-01;8.081e-01;8.081e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.618347000;1.150e+00;4.166e-01;-5.699e-01;3.623e-01;-4.956e-01;8.080e-01;8.080e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.619347000;1.150e+00;4.166e-01;-5.699e-01;3.623e-01;-4.956e-01;8.080e-01;8.080e-01;1.115e+00;1.922e-01;-2.399e-01;1.115e+00;1.922e-01;-2.399e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.620347000;1.150e+00;4.166e-01;-5.699e-01;3.623e-01;-4.956e-01;8.080e-01;8.080e-01;1.115e+00;1.922e-01;-2.400e-01;1.115e+00;1.922e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.621347000;1.150e+00;4.166e-01;-5.700e-01;3.623e-01;-4.956e-01;8.080e-01;8.080e-01;1.115e+00;1.922e-01;-2.400e-01;1.115e+00;1.922e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.624347000;1.150e+00;4.166e-01;-5.700e-01;3.623e-01;-4.956e-01;8.080e-01;8.080e-01;1.115e+00;1.922e-01;-2.400e-01;1.115e+00;1.922e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.625347000;1.150e+00;4.166e-01;-5.700e-01;3.623e-01;-4.957e-01;8.080e-01;8.080e-01;1.115e+00;1.922e-01;-2.400e-01;1.115e+00;1.922e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.626347000;1.150e+00;4.166e-01;-5.700e-01;3.623e-01;-4.957e-01;8.080e-01;8.080e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.629347000;1.150e+00;4.166e-01;-5.700e-01;3.623e-01;-4.957e-01;8.080e-01;8.080e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.630347000;1.150e+00;4.166e-01;-5.701e-01;3.623e-01;-4.957e-01;8.080e-01;8.080e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.632347000;1.150e+00;4.166e-01;-5.701e-01;3.623e-01;-4.957e-01;8.080e-01;8.080e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.633347000;1.150e+00;4.166e-01;-5.701e-01;3.623e-01;-4.957e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.635347000;1.150e+00;4.166e-01;-5.701e-01;3.623e-01;-4.957e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.636347000;1.150e+00;4.166e-01;-5.701e-01;3.623e-01;-4.958e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.638347000;1.150e+00;4.166e-01;-5.701e-01;3.623e-01;-4.958e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.639347000;1.150e+00;4.166e-01;-5.702e-01;3.623e-01;-4.958e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.640347000;1.150e+00;4.166e-01;-5.702e-01;3.623e-01;-4.958e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.400e-01;1.115e+00;1.923e-01;-2.400e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.641347000;1.150e+00;4.166e-01;-5.702e-01;3.623e-01;-4.958e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.646347000;1.150e+00;4.166e-01;-5.702e-01;3.623e-01;-4.958e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.647347000;1.150e+00;4.166e-01;-5.702e-01;3.623e-01;-4.959e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.648347000;1.150e+00;4.166e-01;-5.702e-01;3.623e-01;-4.959e-01;8.079e-01;8.079e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.649347000;1.150e+00;4.166e-01;-5.703e-01;3.623e-01;-4.959e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.650347000;1.150e+00;4.166e-01;-5.703e-01;3.623e-01;-4.959e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.026e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.651347000;1.150e+00;4.166e-01;-5.703e-01;3.623e-01;-4.959e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.656347000;1.150e+00;4.166e-01;-5.703e-01;3.623e-01;-4.959e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.657347000;1.150e+00;4.166e-01;-5.703e-01;3.623e-01;-4.960e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.658347000;1.150e+00;4.166e-01;-5.704e-01;3.623e-01;-4.960e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.661347000;1.150e+00;4.166e-01;-5.704e-01;3.623e-01;-4.960e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.401e-01;1.115e+00;1.923e-01;-2.401e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.662347000;1.150e+00;4.166e-01;-5.704e-01;3.623e-01;-4.960e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.663347000;1.150e+00;4.166e-01;-5.704e-01;3.623e-01;-4.960e-01;8.078e-01;8.078e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.664347000;1.150e+00;4.166e-01;-5.704e-01;3.623e-01;-4.960e-01;8.077e-01;8.077e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.666347000;1.150e+00;4.166e-01;-5.704e-01;3.623e-01;-4.960e-01;8.077e-01;8.077e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.667347000;1.150e+00;4.166e-01;-5.705e-01;3.623e-01;-4.960e-01;8.077e-01;8.077e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.668347000;1.150e+00;4.166e-01;-5.705e-01;3.623e-01;-4.961e-01;8.077e-01;8.077e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.675347000;1.150e+00;4.166e-01;-5.705e-01;3.623e-01;-4.961e-01;8.077e-01;8.077e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.676347000;1.150e+00;4.166e-01;-5.706e-01;3.623e-01;-4.961e-01;8.077e-01;8.077e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.677347000;1.150e+00;4.166e-01;-5.706e-01;3.623e-01;-4.961e-01;8.077e-01;8.077e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.678347000;1.150e+00;4.166e-01;-5.706e-01;3.623e-01;-4.962e-01;8.077e-01;8.077e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.679347000;1.150e+00;4.166e-01;-5.706e-01;3.623e-01;-4.962e-01;8.076e-01;8.076e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.682347000;1.150e+00;4.166e-01;-5.706e-01;3.623e-01;-4.962e-01;8.076e-01;8.076e-01;1.115e+00;1.923e-01;-2.402e-01;1.115e+00;1.923e-01;-2.402e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.683347000;1.150e+00;4.166e-01;-5.706e-01;3.623e-01;-4.962e-01;8.076e-01;8.076e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.684347000;1.150e+00;4.166e-01;-5.706e-01;3.623e-01;-4.962e-01;8.076e-01;8.076e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.685347000;1.150e+00;4.166e-01;-5.707e-01;3.623e-01;-4.962e-01;8.076e-01;8.076e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.688347000;1.150e+00;4.166e-01;-5.707e-01;3.623e-01;-4.962e-01;8.076e-01;8.076e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
