time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.689347000;1.150e+00;4.166e-01;-5.707e-01;3.623e-01;-4.963e-01;8.076e-01;8.076e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.693347000;1.150e+00;4.166e-01;-5.707e-01;3.623e-01;-4.963e-01;8.076e-01;8.076e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.694347000;1.150e+00;4.166e-01;-5.707e-01;3.623e-01;-4.963e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.695347000;1.150e+00;4.166e-01;-5.708e-01;3.623e-01;-4.963e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.698347000;1.150e+00;4.166e-01;-5.708e-01;3.623e-01;-4.963e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.699347000;1.150e+00;4.166e-01;-5.708e-01;3.623e-01;-4.964e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.701347000;1.150e+00;4.166e-01;-5.708e-01;3.623e-01;-4.964e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.702347000;1.150e+00;4.166e-01;-5.708e-01;3.623e-01;-4.964e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.703347000;1.150e+00;4.166e-01;-5.708e-01;3.623e-01;-4.964e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.704347000;1.150e+00;4.166e-01;-5.709e-01;3.623e-01;-4.964e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.403e-01;1.115e+00;1.923e-01;-2.403e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.705347000;1.150e+00;4.166e-01;-5.709e-01;3.623e-01;-4.964e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.404e-01;1.115e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.709347000;1.150e+00;4.166e-01;-5.709e-01;3.623e-01;-4.964e-01;8.075e-01;8.075e-01;1.115e+00;1.923e-01;-2.404e-01;1.115e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.710347000;1.150e+00;4.166e-01;-5.709e-01;3.623e-01;-4.965e-01;8.074e-01;8.074e-01;1.115e+00;1.923e-01;-2.404e-01;1.115e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.712347000;1.150e+00;4.166e-01;-5.709e-01;3.623e-01;-4.965e-01;8.074e-01;8.074e-01;1.115e+00;1.923e-01;-2.404e-01;1.115e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.713347000;1.150e+00;4.166e-01;-5.710e-01;3.623e-01;-4.965e-01;8.074e-01;8.074e-01;1.115e+00;1.923e-01;-2.404e-01;1.115e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.714347000;1.150e+00;4.166e-01;-5.710e-01;3.623e-01;-4.965e-01;8.074e-01;8.074e-01;1.115e+00;1.923e-01;-2.404e-01;1.115e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.715347000;1.150e+00;4.166e-01;-5.710e-01;3.623e-01;-4.965e-01;8.074e-01;8.074e-01;1.114e+00;1.923e-01;-2.404e-01;1.114e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.720347000;1.150e+00;4.166e-01;-5.710e-01;3.623e-01;-4.965e-01;8.074e-01;8.074e-01;1.114e+00;1.923e-01;-2.404e-01;1.114e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.721347000;1.150e+00;4.166e-01;-5.710e-01;3.623e-01;-4.966e-01;8.074e-01;8.074e-01;1.114e+00;1.923e-01;-2.404e-01;1.114e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.722347000;1.150e+00;4.166e-01;-5.711e-01;3.623e-01;-4.966e-01;8.074e-01;8.074e-01;1.114e+00;1.923e-01;-2.404e-01;1.114e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.724347000;1.150e+00;4.166e-01;-5.711e-01;3.623e-01;-4.966e-01;8.074e-01;8.074e-01;1.114e+00;1.923e-01;-2.404e-01;1.114e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.725347000;1.150e+00;4.166e-01;-5.711e-01;3.623e-01;-4.966e-01;8.073e-01;8.073e-01;1.114e+00;1.923e-01;-2.404e-01;1.114e+00;1.923e-01;-2.404e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.726347000;1.150e+00;4.166e-01;-5.711e-01;3.623e-01;-4.966e-01;8.073e-01;8.073e-01;1.114e+00;1.923e-01;-2.405e-01;1.114e+00;1.923e-01;-2.405e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.730347000;1.150e+00;4.166e-01;-5.711e-01;3.623e-01;-4.966e-01;8.073e-01;8.073e-01;1.114e+00;1.923e-01;-2.405e-01;1.114e+00;1.923e-01;-2.405e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.731347000;1.150e+00;4.166e-01;-5.712e-01;3.623e-01;-4.967e-01;8.073e-01;8.073e-01;1.114e+00;1.923e-01;-2.405e-01;1.114e+00;1.923e-01;-2.405e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.740347000;1.150e+00;4.166e-01;-5.712e-01;3.623e-01;-4.967e-01;8.073e-01;8.073e-01;1.114e+00;1.923e-01;-2.405e-01;1.114e+00;1.923e-01;-2.405e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.741347000;1.150e+00;4.166e-01;-5.713e-01;3.623e-01;-4.967e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.405e-01;1.114e+00;1.923e-01;-2.405e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.742347000;1.150e+00;4.166e-01;-5.713e-01;3.623e-01;-4.968e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.405e-01;1.114e+00;1.923e-01;-2.405e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.746347000;1.150e+00;4.166e-01;-5.713e-01;3.623e-01;-4.968e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.405e-01;1.114e+00;1.923e-01;-2.405e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.747347000;1.150e+00;4.166e-01;-5.713e-01;3.623e-01;-4.968e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.749347000;1.150e+00;4.166e-01;-5.713e-01;3.623e-01;-4.968e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.750347000;1.150e+00;4.166e-01;-5.714e-01;3.623e-01;-4.968e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.751347000;1.150e+00;4.166e-01;-5.714e-01;3.623e-01;-4.968e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.752347000;1.150e+00;4.166e-01;-5.714e-01;3.623e-01;-4.969e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.028e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.753347000;1.150e+00;4.166e-01;-5.714e-01;3.623e-01;-4.969e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.755347000;1.150e+00;4.166e-01;-5.714e-01;3.623e-01;-4.969e-01;8.072e-01;8.072e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.756347000;1.150e+00;4.166e-01;-5.714e-01;3.623e-01;-4.969e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.758347000;1.150e+00;4.166e-01;-5.714e-01;3.623e-01;-4.969e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.759347000;1.150e+00;4.166e-01;-5.715e-01;3.623e-01;-4.969e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.762347000;1.150e+00;4.166e-01;-5.715e-01;3.623e-01;-4.969e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.763347000;1.150e+00;4.166e-01;-5.715e-01;3.623e-01;-4.970e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.767347000;1.150e+00;4.166e-01;-5.715e-01;3.623e-01;-4.970e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.768347000;1.150e+00;4.166e-01;-5.716e-01;3.623e-01;-4.970e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.406e-01;1.114e+00;1.923e-01;-2.406e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.769347000;1.150e+00;4.166e-01;-5.716e-01;3.623e-01;-4.970e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.771347000;1.150e+00;4.166e-01;-5.716e-01;3.623e-01;-4.970e-01;8.071e-01;8.071e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.772347000;1.150e+00;4.166e-01;-5.716e-01;3.623e-01;-4.970e-01;8.070e-01;8.070e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.773347000;1.150e+00;4.166e-01;-5.716e-01;3.623e-01;-4.970e-01;8.070e-01;8.070e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.774347000;1.150e+00;4.166e-01;-5.716e-01;3.623e-01;-4.971e-01;8.070e-01;8.070e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.777347000;1.150e+00;4.166e-01;-5.716e-01;3.623e-01;-4.971e-01;8.070e-01;8.070e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.778347000;1.150e+00;4.166e-01;-5.717e-01;3.623e-01;-4.971e-01;8.070e-01;8.070e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.783347000;1.150e+00;4.166e-01;-5.717e-01;3.623e-01;-4.971e-01;8.070e-01;8.070e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.784347000;1.150e+00;4.166e-01;-5.717e-01;3.623e-01;-4.972e-01;8.070e-01;8.070e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.786347000;1.150e+00;4.166e-01;-5.717e-01;3.623e-01;-4.972e-01;8.070e-01;8.070e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.787347000;1.150e+00;4.166e-01;-5.718e-01;3.623e-01;-4.972e-01;8.069e-01;8.069e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.789347000;1.150e+00;4.166e-01;-5.718e-01;3.623e-01;-4.972e-01;8.069e-01;8.069e-01;1.114e+00;1.923e-01;-2.407e-01;1.114e+00;1.923e-01;-2.407e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.790347000;1.150e+00;4.166e-01;-5.718e-01;3.623e-01;-4.972e-01;8.069e-01;8.069e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.794347000;1.150e+00;4.166e-01;-5.718e-01;3.623e-01;-4.972e-01;8.069e-01;8.069e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.795347000;1.150e+00;4.166e-01;-5.718e-01;3.623e-01;-4.973e-01;8.069e-01;8.069e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.796347000;1.150e+00;4.166e-01;-5.719e-01;3.623e-01;-4.973e-01;8.069e-01;8.069e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.801347000;1.150e+00;4.166e-01;-5.719e-01;3.623e-01;-4.973e-01;8.069e-01;8.069e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.802347000;1.150e+00;4.166e-01;-5.719e-01;3.623e-01;-4.973e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.804347000;1.150e+00;4.166e-01;-5.719e-01;3.623e-01;-4.973e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.805347000;1.150e+00;4.166e-01;-5.720e-01;3.623e-01;-4.973e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.806347000;1.150e+00;4.166e-01;-5.720e-01;3.623e-01;-4.974e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.811347000;1.150e+00;4.166e-01;-5.720e-01;3.623e-01;-4.974e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.408e-01;1.114e+00;1.923e-01;-2.408e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.812347000;1.150e+00;4.166e-01;-5.720e-01;3.623e-01;-4.974e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.814347000;1.150e+00;4.166e-01;-5.720e-01;3.623e-01;-4.974e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.815347000;1.150e+00;4.166e-01;-5.721e-01;3.623e-01;-4.974e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.816347000;1.150e+00;4.166e-01;-5.721e-01;3.623e-01;-4.975e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.817347000;1.150e+00;4.166e-01;-5.721e-01;3.623e-01;-4.975e-01;8.068e-01;8.068e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.818347000;1.150e+00;4.166e-01;-5.721e-01;3.623e-01;-4.975e-01;8.067e-01;8.067e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.823347000;1.150e+00;4.166e-01;-5.721e-01;3.623e-01;-4.975e-01;8.067e-01;8.067e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.824347000;1.150e+00;4.166e-01;-5.722e-01;3.623e-01;-4.975e-01;8.067e-01;8.067e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.826347000;1.150e+00;4.166e-01;-5.722e-01;3.623e-01;-4.975e-01;8.067e-01;8.067e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.827347000;1.150e+00;4.166e-01;-5.722e-01;3.623e-01;-4.976e-01;8.067e-01;8.067e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.832347000;1.150e+00;4.166e-01;-5.722e-01;3.623e-01;-4.976e-01;8.067e-01;8.067e-01;1.114e+00;1.923e-01;-2.409e-01;1.114e+00;1.923e-01;-2.409e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.833347000;1.150e+00;4.166e-01;-5.723e-01;3.623e-01;-4.976e-01;8.066e-01;8.066e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.837347000;1.150e+00;4.166e-01;-5.723e-01;3.623e-01;-4.976e-01;8.066e-01;8.066e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.838347000;1.150e+00;4.166e-01;-5.723e-01;3.623e-01;-4.977e-01;8.066e-01;8.066e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.841347000;1.150e+00;4.166e-01;-5.723e-01;3.623e-01;-4.977e-01;8.066e-01;8.066e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.842347000;1.150e+00;4.166e-01;-5.724e-01;3.623e-01;-4.977e-01;8.066e-01;8.066e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.847347000;1.150e+00;4.166e-01;-5.724e-01;3.623e-01;-4.977e-01;8.066e-01;8.066e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.848347000;1.150e+00;4.166e-01;-5.724e-01;3.623e-01;-4.978e-01;8.066e-01;8.066e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.849347000;1.150e+00;4.166e-01;-5.724e-01;3.623e-01;-4.978e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.851347000;1.150e+00;4.166e-01;-5.724e-01;3.623e-01;-4.978e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.852347000;1.150e+00;4.166e-01;-5.725e-01;3.623e-01;-4.978e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.854347000;1.150e+00;4.166e-01;-5.725e-01;3.623e-01;-4.978e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.410e-01;1.114e+00;1.923e-01;-2.410e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.855347000;1.150e+00;4.166e-01;-5.725e-01;3.623e-01;-4.978e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.030e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.856347000;1.150e+00;4.166e-01;-5.725e-01;3.623e-01;-4.978e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.858347000;1.150e+00;4.166e-01;-5.725e-01;3.623e-01;-4.978e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.859347000;1.150e+00;4.166e-01;-5.725e-01;3.623e-01;-4.979e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.860347000;1.150e+00;4.166e-01;-5.725e-01;3.623e-01;-4.979e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.861347000;1.150e+00;4.166e-01;-5.726e-01;3.623e-01;-4.979e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.863347000;1.150e+00;4.166e-01;-5.726e-01;3.623e-01;-4.979e-01;8.065e-01;8.065e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.864347000;1.150e+00;4.166e-01;-5.726e-01;3.623e-01;-4.979e-01;8.064e-01;8.064e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.869347000;1.150e+00;4.166e-01;-5.726e-01;3.623e-01;-4.979e-01;8.064e-01;8.064e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.870347000;1.150e+00;4.166e-01;-5.727e-01;3.623e-01;-4.980e-01;8.064e-01;8.064e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.875347000;1.150e+00;4.166e-01;-5.727e-01;3.623e-01;-4.980e-01;8.064e-01;8.064e-01;1.114e+00;1.923e-01;-2.411e-01;1.114e+00;1.923e-01;-2.411e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.876347000;1.150e+00;4.166e-01;-5.727e-01;3.623e-01;-4.980e-01;8.064e-01;8.064e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.879347000;1.150e+00;4.166e-01;-5.727e-01;3.623e-01;-4.980e-01;8.064e-01;8.064e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.880347000;1.150e+00;4.166e-01;-5.728e-01;3.623e-01;-4.981e-01;8.063e-01;8.063e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.888347000;1.150e+00;4.166e-01;-5.728e-01;3.623e-01;-4.981e-01;8.063e-01;8.063e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.889347000;1.150e+00;4.166e-01;-5.729e-01;3.623e-01;-4.981e-01;8.063e-01;8.063e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.890347000;1.150e+00;4.166e-01;-5.729e-01;3.623e-01;-4.981e-01;8.063e-01;8.063e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.891347000;1.150e+00;4.166e-01;-5.729e-01;3.623e-01;-4.982e-01;8.063e-01;8.063e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.894347000;1.150e+00;4.166e-01;-5.729e-01;3.623e-01;-4.982e-01;8.063e-01;8.063e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.895347000;1.150e+00;4.166e-01;-5.729e-01;3.623e-01;-4.982e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.897347000;1.150e+00;4.166e-01;-5.729e-01;3.623e-01;-4.982e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.412e-01;1.114e+00;1.923e-01;-2.412e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.898347000;1.150e+00;4.166e-01;-5.730e-01;3.623e-01;-4.982e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.901347000;1.150e+00;4.166e-01;-5.730e-01;3.623e-01;-4.982e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.902347000;1.150e+00;4.166e-01;-5.730e-01;3.623e-01;-4.983e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.906347000;1.150e+00;4.166e-01;-5.730e-01;3.623e-01;-4.983e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.907347000;1.150e+00;4.166e-01;-5.731e-01;3.623e-01;-4.983e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.908347000;1.150e+00;4.166e-01;-5.731e-01;3.623e-01;-4.983e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.910347000;1.150e+00;4.166e-01;-5.731e-01;3.623e-01;-4.983e-01;8.062e-01;8.062e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.911347000;1.150e+00;4.166e-01;-5.731e-01;3.623e-01;-4.983e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.912347000;1.150e+00;4.166e-01;-5.731e-01;3.623e-01;-4.984e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.916347000;1.150e+00;4.166e-01;-5.731e-01;3.623e-01;-4.984e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.917347000;1.150e+00;4.166e-01;-5.732e-01;3.623e-01;-4.984e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.918347000;1.150e+00;4.166e-01;-5.732e-01;3.623e-01;-4.984e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.413e-01;1.114e+00;1.923e-01;-2.413e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.919347000;1.150e+00;4.166e-01;-5.732e-01;3.623e-01;-4.984e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.922347000;1.150e+00;4.166e-01;-5.732e-01;3.623e-01;-4.984e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.923347000;1.150e+00;4.166e-01;-5.732e-01;3.623e-01;-4.985e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.925347000;1.150e+00;4.166e-01;-5.732e-01;3.623e-01;-4.985e-01;8.061e-01;8.061e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.926347000;1.150e+00;4.166e-01;-5.733e-01;3.623e-01;-4.985e-01;8.060e-01;8.060e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.933347000;1.150e+00;4.166e-01;-5.733e-01;3.623e-01;-4.985e-01;8.060e-01;8.060e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.934347000;1.150e+00;4.166e-01;-5.733e-01;3.623e-01;-4.986e-01;8.060e-01;8.060e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.935347000;1.150e+00;4.166e-01;-5.734e-01;3.623e-01;-4.986e-01;8.060e-01;8.060e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.940347000;1.150e+00;4.166e-01;-5.734e-01;3.623e-01;-4.986e-01;8.060e-01;8.060e-01;1.114e+00;1.923e-01;-2.414e-01;1.114e+00;1.923e-01;-2.414e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.941347000;1.150e+00;4.166e-01;-5.734e-01;3.623e-01;-4.986e-01;8.060e-01;8.060e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.942347000;1.150e+00;4.166e-01;-5.734e-01;3.623e-01;-4.986e-01;8.059e-01;8.059e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.944347000;1.150e+00;4.166e-01;-5.734e-01;3.623e-01;-4.986e-01;8.059e-01;8.059e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.945347000;1.150e+00;4.166e-01;-5.735e-01;3.623e-01;-4.987e-01;8.059e-01;8.059e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.953347000;1.150e+00;4.166e-01;-5.735e-01;3.623e-01;-4.987e-01;8.059e-01;8.059e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.954347000;1.150e+00;4.166e-01;-5.736e-01;3.623e-01;-4.987e-01;8.059e-01;8.059e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.955347000;1.150e+00;4.166e-01;-5.736e-01;3.623e-01;-4.988e-01;8.059e-01;8.059e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.956347000;1.150e+00;4.166e-01;-5.736e-01;3.623e-01;-4.988e-01;8.059e-01;8.059e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.957347000;1.150e+00;4.166e-01;-5.736e-01;3.623e-01;-4.988e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.959347000;1.150e+00;4.166e-01;-5.736e-01;3.623e-01;-4.988e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.032e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.960347000;1.150e+00;4.166e-01;-5.736e-01;3.623e-01;-4.988e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.961347000;1.150e+00;4.166e-01;-5.736e-01;3.623e-01;-4.988e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.415e-01;1.114e+00;1.923e-01;-2.415e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.962347000;1.150e+00;4.166e-01;-5.736e-01;3.623e-01;-4.988e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.963347000;1.150e+00;4.166e-01;-5.737e-01;3.623e-01;-4.988e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.965347000;1.150e+00;4.166e-01;-5.737e-01;3.623e-01;-4.988e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.966347000;1.150e+00;4.166e-01;-5.737e-01;3.623e-01;-4.989e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.972347000;1.150e+00;4.166e-01;-5.737e-01;3.623e-01;-4.989e-01;8.058e-01;8.058e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.973347000;1.150e+00;4.166e-01;-5.738e-01;3.623e-01;-4.989e-01;8.057e-01;8.057e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.976347000;1.150e+00;4.166e-01;-5.738e-01;3.623e-01;-4.989e-01;8.057e-01;8.057e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.977347000;1.150e+00;4.166e-01;-5.738e-01;3.623e-01;-4.990e-01;8.057e-01;8.057e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.981347000;1.150e+00;4.166e-01;-5.738e-01;3.623e-01;-4.990e-01;8.057e-01;8.057e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.982347000;1.150e+00;4.166e-01;-5.739e-01;3.623e-01;-4.990e-01;8.057e-01;8.057e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.983347000;1.150e+00;4.166e-01;-5.739e-01;3.623e-01;-4.990e-01;8.057e-01;8.057e-01;1.114e+00;1.923e-01;-2.416e-01;1.114e+00;1.923e-01;-2.416e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.984347000;1.150e+00;4.166e-01;-5.739e-01;3.623e-01;-4.990e-01;8.057e-01;8.057e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.987347000;1.150e+00;4.166e-01;-5.739e-01;3.623e-01;-4.990e-01;8.057e-01;8.057e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.988347000;1.150e+00;4.166e-01;-5.739e-01;3.623e-01;-4.991e-01;8.056e-01;8.056e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.991347000;1.150e+00;4.166e-01;-5.739e-01;3.623e-01;-4.991e-01;8.056e-01;8.056e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.992347000;1.150e+00;4.166e-01;-5.740e-01;3.623e-01;-4.991e-01;8.056e-01;8.056e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.997347000;1.150e+00;4.166e-01;-5.740e-01;3.623e-01;-4.991e-01;8.056e-01;8.056e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
27.998347000;1.150e+00;4.166e-01;-5.740e-01;3.623e-01;-4.992e-01;8.056e-01;8.056e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.000347000;1.150e+00;4.166e-01;-5.740e-01;3.623e-01;-4.992e-01;8.056e-01;8.056e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.001347000;1.150e+00;4.166e-01;-5.741e-01;3.623e-01;-4.992e-01;8.056e-01;8.056e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.003347000;1.150e+00;4.166e-01;-5.741e-01;3.623e-01;-4.992e-01;8.056e-01;8.056e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.004347000;1.150e+00;4.166e-01;-5.741e-01;3.623e-01;-4.992e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.005347000;1.150e+00;4.166e-01;-5.741e-01;3.623e-01;-4.992e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.417e-01;1.114e+00;1.923e-01;-2.417e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.006347000;1.150e+00;4.166e-01;-5.741e-01;3.623e-01;-4.992e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.008347000;1.150e+00;4.166e-01;-5.741e-01;3.623e-01;-4.992e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.009347000;1.150e+00;4.166e-01;-5.741e-01;3.623e-01;-4.993e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.010347000;1.150e+00;4.166e-01;-5.742e-01;3.623e-01;-4.993e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.011347000;1.150e+00;4.166e-01;-5.742e-01;3.623e-01;-4.993e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.012347000;1.150e+00;4.166e-01;-5.742e-01;3.623e-01;-4.993e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.018347000;1.150e+00;4.166e-01;-5.742e-01;3.623e-01;-4.993e-01;8.055e-01;8.055e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.019347000;1.150e+00;4.166e-01;-5.742e-01;3.623e-01;-4.993e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.020347000;1.150e+00;4.166e-01;-5.743e-01;3.623e-01;-4.994e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.026347000;1.150e+00;4.166e-01;-5.743e-01;3.623e-01;-4.994e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.418e-01;1.114e+00;1.923e-01;-2.418e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.027347000;1.150e+00;4.166e-01;-5.743e-01;3.623e-01;-4.994e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.028347000;1.150e+00;4.166e-01;-5.743e-01;3.623e-01;-4.994e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.029347000;1.150e+00;4.166e-01;-5.744e-01;3.623e-01;-4.994e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
