time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.030347000;1.150e+00;4.166e-01;-5.744e-01;3.623e-01;-4.994e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.031347000;1.150e+00;4.166e-01;-5.744e-01;3.623e-01;-4.995e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.034347000;1.150e+00;4.166e-01;-5.744e-01;3.623e-01;-4.995e-01;8.054e-01;8.054e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.035347000;1.150e+00;4.166e-01;-5.744e-01;3.623e-01;-4.995e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.037347000;1.150e+00;4.166e-01;-5.744e-01;3.623e-01;-4.995e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.038347000;1.150e+00;4.166e-01;-5.745e-01;3.623e-01;-4.995e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.040347000;1.150e+00;4.166e-01;-5.745e-01;3.623e-01;-4.995e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.041347000;1.150e+00;4.166e-01;-5.745e-01;3.623e-01;-4.996e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.047347000;1.150e+00;4.166e-01;-5.745e-01;3.623e-01;-4.996e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.048347000;1.150e+00;4.166e-01;-5.746e-01;3.623e-01;-4.996e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.419e-01;1.114e+00;1.923e-01;-2.419e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.049347000;1.150e+00;4.166e-01;-5.746e-01;3.623e-01;-4.996e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.050347000;1.150e+00;4.166e-01;-5.746e-01;3.623e-01;-4.996e-01;8.053e-01;8.053e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.051347000;1.150e+00;4.166e-01;-5.746e-01;3.623e-01;-4.996e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.052347000;1.150e+00;4.166e-01;-5.746e-01;3.623e-01;-4.997e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.056347000;1.150e+00;4.166e-01;-5.746e-01;3.623e-01;-4.997e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.057347000;1.150e+00;4.166e-01;-5.747e-01;3.623e-01;-4.997e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.062347000;1.150e+00;4.166e-01;-5.747e-01;3.623e-01;-4.997e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.063347000;1.150e+00;4.166e-01;-5.747e-01;3.623e-01;-4.998e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.034e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.064347000;1.150e+00;4.166e-01;-5.747e-01;3.623e-01;-4.998e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.065347000;1.150e+00;4.166e-01;-5.747e-01;3.623e-01;-4.998e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.066347000;1.150e+00;4.166e-01;-5.748e-01;3.623e-01;-4.998e-01;8.052e-01;8.052e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.067347000;1.150e+00;4.166e-01;-5.748e-01;3.623e-01;-4.998e-01;8.051e-01;8.051e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.070347000;1.150e+00;4.166e-01;-5.748e-01;3.623e-01;-4.998e-01;8.051e-01;8.051e-01;1.114e+00;1.923e-01;-2.420e-01;1.114e+00;1.923e-01;-2.420e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.071347000;1.150e+00;4.166e-01;-5.748e-01;3.623e-01;-4.998e-01;8.051e-01;8.051e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.073347000;1.150e+00;4.166e-01;-5.748e-01;3.623e-01;-4.998e-01;8.051e-01;8.051e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.074347000;1.150e+00;4.166e-01;-5.748e-01;3.623e-01;-4.999e-01;8.051e-01;8.051e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.075347000;1.150e+00;4.166e-01;-5.748e-01;3.623e-01;-4.999e-01;8.051e-01;8.051e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.076347000;1.150e+00;4.166e-01;-5.749e-01;3.623e-01;-4.999e-01;8.051e-01;8.051e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.081347000;1.150e+00;4.166e-01;-5.749e-01;3.623e-01;-4.999e-01;8.051e-01;8.051e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.082347000;1.150e+00;4.166e-01;-5.749e-01;3.623e-01;-4.999e-01;8.050e-01;8.050e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.084347000;1.150e+00;4.166e-01;-5.749e-01;3.623e-01;-4.999e-01;8.050e-01;8.050e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.085347000;1.150e+00;4.166e-01;-5.750e-01;3.623e-01;-5.000e-01;8.050e-01;8.050e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.092347000;1.150e+00;4.166e-01;-5.750e-01;3.623e-01;-5.000e-01;8.050e-01;8.050e-01;1.114e+00;1.923e-01;-2.421e-01;1.114e+00;1.923e-01;-2.421e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.093347000;1.150e+00;4.166e-01;-5.750e-01;3.623e-01;-5.000e-01;8.050e-01;8.050e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.094347000;1.150e+00;4.166e-01;-5.750e-01;3.623e-01;-5.000e-01;8.050e-01;8.050e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.095347000;1.150e+00;4.166e-01;-5.751e-01;3.623e-01;-5.001e-01;8.050e-01;8.050e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.097347000;1.150e+00;4.166e-01;-5.751e-01;3.623e-01;-5.001e-01;8.050e-01;8.050e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.098347000;1.150e+00;4.166e-01;-5.751e-01;3.623e-01;-5.001e-01;8.049e-01;8.049e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.103347000;1.150e+00;4.166e-01;-5.751e-01;3.623e-01;-5.001e-01;8.049e-01;8.049e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.104347000;1.150e+00;4.166e-01;-5.752e-01;3.623e-01;-5.001e-01;8.049e-01;8.049e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.105347000;1.150e+00;4.166e-01;-5.752e-01;3.623e-01;-5.001e-01;8.049e-01;8.049e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.106347000;1.150e+00;4.166e-01;-5.752e-01;3.623e-01;-5.002e-01;8.049e-01;8.049e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.112347000;1.150e+00;4.166e-01;-5.752e-01;3.623e-01;-5.002e-01;8.049e-01;8.049e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.113347000;1.150e+00;4.166e-01;-5.753e-01;3.623e-01;-5.002e-01;8.048e-01;8.048e-01;1.114e+00;1.923e-01;-2.422e-01;1.114e+00;1.923e-01;-2.422e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.114347000;1.150e+00;4.166e-01;-5.753e-01;3.623e-01;-5.002e-01;8.048e-01;8.048e-01;1.114e+00;1.923e-01;-2.423e-01;1.114e+00;1.923e-01;-2.423e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.115347000;1.150e+00;4.166e-01;-5.753e-01;3.623e-01;-5.002e-01;8.048e-01;8.048e-01;1.114e+00;1.923e-01;-2.423e-01;1.114e+00;1.923e-01;-2.423e-01;1.150e+00;7.499e-01;-1.035e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.116347000;1.150e+00;4.166e-01;-5.753e-01;3.623e-01;-5.002e-01;8.048e-01;8.048e-01;1.114e+00;1.923e-01;-2.423e-01;1.114e+00;1.923e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.117347000;1.150e+00;4.166e-01;-5.753e-01;3.623e-01;-5.003e-01;8.048e-01;8.048e-01;1.114e+00;1.923e-01;-2.423e-01;1.114e+00;1.923e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.122347000;1.150e+00;4.166e-01;-5.753e-01;3.623e-01;-5.003e-01;8.048e-01;8.048e-01;1.114e+00;1.923e-01;-2.423e-01;1.114e+00;1.923e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.123347000;1.150e+00;4.166e-01;-5.754e-01;3.623e-01;-5.003e-01;8.048e-01;8.048e-01;1.114e+00;1.923e-01;-2.423e-01;1.114e+00;1.923e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.125347000;1.150e+00;4.166e-01;-5.754e-01;3.623e-01;-5.003e-01;8.048e-01;8.048e-01;1.114e+00;1.923e-01;-2.423e-01;1.114e+00;1.923e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.126347000;1.150e+00;4.166e-01;-5.754e-01;3.623e-01;-5.003e-01;8.048e-01;8.048e-01;1.114e+00;1.924e-01;-2.423e-01;1.114e+00;1.924e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.127347000;1.150e+00;4.166e-01;-5.754e-01;3.623e-01;-5.003e-01;8.048e-01;8.048e-01;1.114e+00;1.924e-01;-2.423e-01;1.114e+00;1.924e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.128347000;1.150e+00;4.166e-01;-5.754e-01;3.623e-01;-5.004e-01;8.048e-01;8.048e-01;1.114e+00;1.924e-01;-2.423e-01;1.114e+00;1.924e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.129347000;1.150e+00;4.166e-01;-5.754e-01;3.623e-01;-5.004e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.423e-01;1.114e+00;1.924e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.131347000;1.150e+00;4.166e-01;-5.754e-01;3.623e-01;-5.004e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.423e-01;1.114e+00;1.924e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.132347000;1.150e+00;4.166e-01;-5.755e-01;3.623e-01;-5.004e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.423e-01;1.114e+00;1.924e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.135347000;1.150e+00;4.166e-01;-5.755e-01;3.623e-01;-5.004e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.423e-01;1.114e+00;1.924e-01;-2.423e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.136347000;1.150e+00;4.166e-01;-5.755e-01;3.623e-01;-5.004e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.138347000;1.150e+00;4.166e-01;-5.755e-01;3.623e-01;-5.004e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.139347000;1.150e+00;4.166e-01;-5.755e-01;3.623e-01;-5.005e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.141347000;1.150e+00;4.166e-01;-5.755e-01;3.623e-01;-5.005e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.142347000;1.150e+00;4.166e-01;-5.756e-01;3.623e-01;-5.005e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.144347000;1.150e+00;4.166e-01;-5.756e-01;3.623e-01;-5.005e-01;8.047e-01;8.047e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.145347000;1.150e+00;4.166e-01;-5.756e-01;3.623e-01;-5.005e-01;8.046e-01;8.046e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.149347000;1.150e+00;4.166e-01;-5.756e-01;3.623e-01;-5.005e-01;8.046e-01;8.046e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.150347000;1.150e+00;4.166e-01;-5.756e-01;3.623e-01;-5.006e-01;8.046e-01;8.046e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.151347000;1.150e+00;4.166e-01;-5.757e-01;3.623e-01;-5.006e-01;8.046e-01;8.046e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.157347000;1.150e+00;4.166e-01;-5.757e-01;3.623e-01;-5.006e-01;8.046e-01;8.046e-01;1.114e+00;1.924e-01;-2.424e-01;1.114e+00;1.924e-01;-2.424e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.158347000;1.150e+00;4.166e-01;-5.757e-01;3.623e-01;-5.006e-01;8.046e-01;8.046e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.159347000;1.150e+00;4.166e-01;-5.757e-01;3.623e-01;-5.006e-01;8.046e-01;8.046e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.160347000;1.150e+00;4.166e-01;-5.757e-01;3.623e-01;-5.007e-01;8.046e-01;8.046e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.161347000;1.150e+00;4.166e-01;-5.758e-01;3.623e-01;-5.007e-01;8.045e-01;8.045e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.168347000;1.150e+00;4.166e-01;-5.758e-01;3.623e-01;-5.007e-01;8.045e-01;8.045e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.169347000;1.150e+00;4.166e-01;-5.758e-01;3.623e-01;-5.007e-01;8.045e-01;8.045e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.170347000;1.150e+00;4.166e-01;-5.759e-01;3.623e-01;-5.007e-01;8.045e-01;8.045e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.171347000;1.150e+00;4.166e-01;-5.759e-01;3.623e-01;-5.008e-01;8.045e-01;8.045e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.175347000;1.150e+00;4.166e-01;-5.759e-01;3.623e-01;-5.008e-01;8.045e-01;8.045e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.176347000;1.150e+00;4.166e-01;-5.759e-01;3.623e-01;-5.008e-01;8.044e-01;8.044e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.179347000;1.150e+00;4.166e-01;-5.759e-01;3.623e-01;-5.008e-01;8.044e-01;8.044e-01;1.114e+00;1.924e-01;-2.425e-01;1.114e+00;1.924e-01;-2.425e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.180347000;1.150e+00;4.166e-01;-5.760e-01;3.623e-01;-5.008e-01;8.044e-01;8.044e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.181347000;1.150e+00;4.166e-01;-5.760e-01;3.623e-01;-5.008e-01;8.044e-01;8.044e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.182347000;1.150e+00;4.166e-01;-5.760e-01;3.623e-01;-5.009e-01;8.044e-01;8.044e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.188347000;1.150e+00;4.166e-01;-5.760e-01;3.623e-01;-5.009e-01;8.044e-01;8.044e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.189347000;1.150e+00;4.166e-01;-5.761e-01;3.623e-01;-5.009e-01;8.044e-01;8.044e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.191347000;1.150e+00;4.166e-01;-5.761e-01;3.623e-01;-5.009e-01;8.044e-01;8.044e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.192347000;1.150e+00;4.166e-01;-5.761e-01;3.623e-01;-5.009e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.193347000;1.150e+00;4.166e-01;-5.761e-01;3.623e-01;-5.010e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.197347000;1.150e+00;4.166e-01;-5.761e-01;3.623e-01;-5.010e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.198347000;1.150e+00;4.166e-01;-5.762e-01;3.623e-01;-5.010e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.201347000;1.150e+00;4.166e-01;-5.762e-01;3.623e-01;-5.010e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.426e-01;1.114e+00;1.924e-01;-2.426e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.202347000;1.150e+00;4.166e-01;-5.762e-01;3.623e-01;-5.010e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.203347000;1.150e+00;4.166e-01;-5.762e-01;3.623e-01;-5.010e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.204347000;1.150e+00;4.166e-01;-5.762e-01;3.623e-01;-5.011e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.207347000;1.150e+00;4.166e-01;-5.762e-01;3.623e-01;-5.011e-01;8.043e-01;8.043e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.208347000;1.150e+00;4.166e-01;-5.763e-01;3.623e-01;-5.011e-01;8.042e-01;8.042e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.214347000;1.150e+00;4.166e-01;-5.763e-01;3.623e-01;-5.011e-01;8.042e-01;8.042e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.215347000;1.150e+00;4.166e-01;-5.763e-01;3.623e-01;-5.012e-01;8.042e-01;8.042e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.216347000;1.150e+00;4.166e-01;-5.763e-01;3.623e-01;-5.012e-01;8.042e-01;8.042e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.217347000;1.150e+00;4.166e-01;-5.764e-01;3.623e-01;-5.012e-01;8.042e-01;8.042e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.220347000;1.150e+00;4.166e-01;-5.764e-01;3.623e-01;-5.012e-01;8.042e-01;8.042e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.037e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.221347000;1.150e+00;4.166e-01;-5.764e-01;3.623e-01;-5.012e-01;8.042e-01;8.042e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.223347000;1.150e+00;4.166e-01;-5.764e-01;3.623e-01;-5.012e-01;8.042e-01;8.042e-01;1.114e+00;1.924e-01;-2.427e-01;1.114e+00;1.924e-01;-2.427e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.224347000;1.150e+00;4.166e-01;-5.764e-01;3.623e-01;-5.012e-01;8.041e-01;8.041e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.225347000;1.150e+00;4.166e-01;-5.764e-01;3.623e-01;-5.012e-01;8.041e-01;8.041e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.226347000;1.150e+00;4.166e-01;-5.764e-01;3.623e-01;-5.013e-01;8.041e-01;8.041e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.227347000;1.150e+00;4.166e-01;-5.765e-01;3.623e-01;-5.013e-01;8.041e-01;8.041e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.235347000;1.150e+00;4.166e-01;-5.765e-01;3.623e-01;-5.013e-01;8.041e-01;8.041e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.236347000;1.150e+00;4.166e-01;-5.766e-01;3.623e-01;-5.013e-01;8.041e-01;8.041e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.237347000;1.150e+00;4.166e-01;-5.766e-01;3.623e-01;-5.014e-01;8.041e-01;8.041e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.239347000;1.150e+00;4.166e-01;-5.766e-01;3.623e-01;-5.014e-01;8.041e-01;8.041e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.240347000;1.150e+00;4.166e-01;-5.766e-01;3.623e-01;-5.014e-01;8.040e-01;8.040e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.245347000;1.150e+00;4.166e-01;-5.766e-01;3.623e-01;-5.014e-01;8.040e-01;8.040e-01;1.114e+00;1.924e-01;-2.428e-01;1.114e+00;1.924e-01;-2.428e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.246347000;1.150e+00;4.166e-01;-5.767e-01;3.623e-01;-5.014e-01;8.040e-01;8.040e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.247347000;1.150e+00;4.166e-01;-5.767e-01;3.623e-01;-5.015e-01;8.040e-01;8.040e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.254347000;1.150e+00;4.166e-01;-5.767e-01;3.623e-01;-5.015e-01;8.040e-01;8.040e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.255347000;1.150e+00;4.166e-01;-5.768e-01;3.623e-01;-5.015e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.257347000;1.150e+00;4.166e-01;-5.768e-01;3.623e-01;-5.015e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.258347000;1.150e+00;4.166e-01;-5.768e-01;3.623e-01;-5.016e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.264347000;1.150e+00;4.166e-01;-5.768e-01;3.623e-01;-5.016e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.265347000;1.150e+00;4.166e-01;-5.769e-01;3.623e-01;-5.016e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.267347000;1.150e+00;4.166e-01;-5.769e-01;3.623e-01;-5.016e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.429e-01;1.114e+00;1.924e-01;-2.429e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.268347000;1.150e+00;4.166e-01;-5.769e-01;3.623e-01;-5.016e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.269347000;1.150e+00;4.166e-01;-5.769e-01;3.623e-01;-5.017e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.270347000;1.150e+00;4.166e-01;-5.769e-01;3.623e-01;-5.017e-01;8.039e-01;8.039e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.271347000;1.150e+00;4.166e-01;-5.769e-01;3.623e-01;-5.017e-01;8.038e-01;8.038e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.273347000;1.150e+00;4.166e-01;-5.769e-01;3.623e-01;-5.017e-01;8.038e-01;8.038e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.274347000;1.150e+00;4.166e-01;-5.770e-01;3.623e-01;-5.017e-01;8.038e-01;8.038e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.279347000;1.150e+00;4.166e-01;-5.770e-01;3.623e-01;-5.017e-01;8.038e-01;8.038e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.280347000;1.150e+00;4.166e-01;-5.770e-01;3.623e-01;-5.018e-01;8.038e-01;8.038e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.283347000;1.150e+00;4.166e-01;-5.770e-01;3.623e-01;-5.018e-01;8.038e-01;8.038e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.284347000;1.150e+00;4.166e-01;-5.771e-01;3.623e-01;-5.018e-01;8.038e-01;8.038e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.286347000;1.150e+00;4.166e-01;-5.771e-01;3.623e-01;-5.018e-01;8.038e-01;8.038e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.287347000;1.150e+00;4.166e-01;-5.771e-01;3.623e-01;-5.018e-01;8.037e-01;8.037e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.289347000;1.150e+00;4.166e-01;-5.771e-01;3.623e-01;-5.018e-01;8.037e-01;8.037e-01;1.114e+00;1.924e-01;-2.430e-01;1.114e+00;1.924e-01;-2.430e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.290347000;1.150e+00;4.166e-01;-5.771e-01;3.623e-01;-5.018e-01;8.037e-01;8.037e-01;1.114e+00;1.924e-01;-2.431e-01;1.114e+00;1.924e-01;-2.431e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.291347000;1.150e+00;4.166e-01;-5.771e-01;3.623e-01;-5.019e-01;8.037e-01;8.037e-01;1.114e+00;1.924e-01;-2.431e-01;1.114e+00;1.924e-01;-2.431e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.292347000;1.150e+00;4.166e-01;-5.771e-01;3.623e-01;-5.019e-01;8.037e-01;8.037e-01;1.114e+00;1.924e-01;-2.431e-01;1.114e+00;1.924e-01;-2.431e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.293347000;1.150e+00;4.166e-01;-5.772e-01;3.623e-01;-5.019e-01;8.037e-01;8.037e-01;1.114e+00;1.924e-01;-2.431e-01;1.114e+00;1.924e-01;-2.431e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.301347000;1.150e+00;4.166e-01;-5.772e-01;3.623e-01;-5.019e-01;8.037e-01;8.037e-01;1.114e+00;1.924e-01;-2.431e-01;1.114e+00;1.924e-01;-2.431e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.302347000;1.150e+00;4.166e-01;-5.772e-01;3.623e-01;-5.020e-01;8.037e-01;8.037e-01;1.114e+00;1.924e-01;-2.431e-01;1.114e+00;1.924e-01;-2.431e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.303347000;1.150e+00;4.166e-01;-5.773e-01;3.623e-01;-5.020e-01;8.036e-01;8.036e-01;1.114e+00;1.924e-01;-2.431e-01;1.114e+00;1.924e-01;-2.431e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.311347000;1.150e+00;4.166e-01;-5.773e-01;3.623e-01;-5.020e-01;8.036e-01;8.036e-01;1.114e+00;1.924e-01;-2.431e-01;1.114e+00;1.924e-01;-2.431e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.312347000;1.150e+00;4.166e-01;-5.774e-01;3.623e-01;-5.020e-01;8.036e-01;8.036e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.313347000;1.150e+00;4.166e-01;-5.774e-01;3.623e-01;-5.021e-01;8.036e-01;8.036e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.318347000;1.150e+00;4.166e-01;-5.774e-01;3.623e-01;-5.021e-01;8.036e-01;8.036e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.319347000;1.150e+00;4.166e-01;-5.774e-01;3.623e-01;-5.021e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.321347000;1.150e+00;4.166e-01;-5.774e-01;3.623e-01;-5.021e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.322347000;1.150e+00;4.166e-01;-5.775e-01;3.623e-01;-5.021e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.323347000;1.150e+00;4.166e-01;-5.775e-01;3.623e-01;-5.021e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.324347000;1.150e+00;4.166e-01;-5.775e-01;3.623e-01;-5.022e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.326347000;1.150e+00;4.166e-01;-5.775e-01;3.623e-01;-5.022e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.039e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.327347000;1.150e+00;4.166e-01;-5.775e-01;3.623e-01;-5.022e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.330347000;1.150e+00;4.166e-01;-5.775e-01;3.623e-01;-5.022e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.331347000;1.150e+00;4.166e-01;-5.776e-01;3.623e-01;-5.022e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.333347000;1.150e+00;4.166e-01;-5.776e-01;3.623e-01;-5.022e-01;8.035e-01;8.035e-01;1.114e+00;1.924e-01;-2.432e-01;1.114e+00;1.924e-01;-2.432e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.334347000;1.150e+00;4.166e-01;-5.776e-01;3.623e-01;-5.022e-01;8.034e-01;8.034e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.335347000;1.150e+00;4.166e-01;-5.776e-01;3.623e-01;-5.023e-01;8.034e-01;8.034e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.340347000;1.150e+00;4.166e-01;-5.776e-01;3.623e-01;-5.023e-01;8.034e-01;8.034e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.341347000;1.150e+00;4.166e-01;-5.777e-01;3.623e-01;-5.023e-01;8.034e-01;8.034e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.345347000;1.150e+00;4.166e-01;-5.777e-01;3.623e-01;-5.023e-01;8.034e-01;8.034e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.346347000;1.150e+00;4.166e-01;-5.777e-01;3.623e-01;-5.024e-01;8.034e-01;8.034e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.349347000;1.150e+00;4.166e-01;-5.777e-01;3.623e-01;-5.024e-01;8.034e-01;8.034e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.350347000;1.150e+00;4.166e-01;-5.778e-01;3.623e-01;-5.024e-01;8.034e-01;8.034e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.351347000;1.150e+00;4.166e-01;-5.778e-01;3.623e-01;-5.024e-01;8.033e-01;8.033e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.355347000;1.150e+00;4.166e-01;-5.778e-01;3.623e-01;-5.024e-01;8.033e-01;8.033e-01;1.114e+00;1.924e-01;-2.433e-01;1.114e+00;1.924e-01;-2.433e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.356347000;1.150e+00;4.166e-01;-5.778e-01;3.623e-01;-5.024e-01;8.033e-01;8.033e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.357347000;1.150e+00;4.166e-01;-5.778e-01;3.623e-01;-5.025e-01;8.033e-01;8.033e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.359347000;1.150e+00;4.166e-01;-5.778e-01;3.623e-01;-5.025e-01;8.033e-01;8.033e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.360347000;1.150e+00;4.166e-01;-5.779e-01;3.623e-01;-5.025e-01;8.033e-01;8.033e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.365347000;1.150e+00;4.166e-01;-5.779e-01;3.623e-01;-5.025e-01;8.033e-01;8.033e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.366347000;1.150e+00;4.166e-01;-5.779e-01;3.623e-01;-5.025e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.367347000;1.150e+00;4.166e-01;-5.779e-01;3.623e-01;-5.025e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.368347000;1.150e+00;4.166e-01;-5.779e-01;3.623e-01;-5.026e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.369347000;1.150e+00;4.166e-01;-5.779e-01;3.623e-01;-5.026e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.370347000;1.150e+00;4.166e-01;-5.780e-01;3.623e-01;-5.026e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.377347000;1.150e+00;4.166e-01;-5.780e-01;3.623e-01;-5.026e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.434e-01;1.114e+00;1.924e-01;-2.434e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
