time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.378347000;1.150e+00;4.166e-01;-5.780e-01;3.623e-01;-5.026e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.379347000;1.150e+00;4.166e-01;-5.781e-01;3.623e-01;-5.027e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.040e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.380347000;1.150e+00;4.166e-01;-5.781e-01;3.623e-01;-5.027e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.381347000;1.150e+00;4.166e-01;-5.781e-01;3.623e-01;-5.027e-01;8.032e-01;8.032e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.382347000;1.150e+00;4.166e-01;-5.781e-01;3.623e-01;-5.027e-01;8.031e-01;8.031e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.388347000;1.150e+00;4.166e-01;-5.781e-01;3.623e-01;-5.027e-01;8.031e-01;8.031e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.389347000;1.150e+00;4.166e-01;-5.782e-01;3.623e-01;-5.027e-01;8.031e-01;8.031e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.390347000;1.150e+00;4.166e-01;-5.782e-01;3.623e-01;-5.028e-01;8.031e-01;8.031e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.397347000;1.150e+00;4.166e-01;-5.782e-01;3.623e-01;-5.028e-01;8.031e-01;8.031e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.398347000;1.150e+00;4.166e-01;-5.783e-01;3.623e-01;-5.028e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.399347000;1.150e+00;4.166e-01;-5.783e-01;3.623e-01;-5.028e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.435e-01;1.114e+00;1.924e-01;-2.435e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.400347000;1.150e+00;4.166e-01;-5.783e-01;3.623e-01;-5.028e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.401347000;1.150e+00;4.166e-01;-5.783e-01;3.623e-01;-5.029e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.407347000;1.150e+00;4.166e-01;-5.783e-01;3.623e-01;-5.029e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.408347000;1.150e+00;4.166e-01;-5.784e-01;3.623e-01;-5.029e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.411347000;1.150e+00;4.166e-01;-5.784e-01;3.623e-01;-5.029e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.412347000;1.150e+00;4.166e-01;-5.784e-01;3.623e-01;-5.030e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.413347000;1.150e+00;4.166e-01;-5.784e-01;3.623e-01;-5.030e-01;8.030e-01;8.030e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.414347000;1.150e+00;4.166e-01;-5.784e-01;3.623e-01;-5.030e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.416347000;1.150e+00;4.166e-01;-5.784e-01;3.623e-01;-5.030e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.417347000;1.150e+00;4.166e-01;-5.785e-01;3.623e-01;-5.030e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.421347000;1.150e+00;4.166e-01;-5.785e-01;3.623e-01;-5.030e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.436e-01;1.114e+00;1.924e-01;-2.436e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.422347000;1.150e+00;4.166e-01;-5.785e-01;3.623e-01;-5.030e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.423347000;1.150e+00;4.166e-01;-5.785e-01;3.623e-01;-5.031e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.426347000;1.150e+00;4.166e-01;-5.785e-01;3.623e-01;-5.031e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.427347000;1.150e+00;4.166e-01;-5.786e-01;3.623e-01;-5.031e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.429347000;1.150e+00;4.166e-01;-5.786e-01;3.623e-01;-5.031e-01;8.029e-01;8.029e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.430347000;1.150e+00;4.166e-01;-5.786e-01;3.623e-01;-5.031e-01;8.028e-01;8.028e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.432347000;1.150e+00;4.166e-01;-5.786e-01;3.623e-01;-5.031e-01;8.028e-01;8.028e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.433347000;1.150e+00;4.166e-01;-5.786e-01;3.623e-01;-5.031e-01;8.028e-01;8.028e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.434347000;1.150e+00;4.166e-01;-5.786e-01;3.623e-01;-5.032e-01;8.028e-01;8.028e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.435347000;1.150e+00;4.166e-01;-5.786e-01;3.623e-01;-5.032e-01;8.028e-01;8.028e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.436347000;1.150e+00;4.166e-01;-5.787e-01;3.623e-01;-5.032e-01;8.028e-01;8.028e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.444347000;1.150e+00;4.166e-01;-5.787e-01;3.623e-01;-5.032e-01;8.028e-01;8.028e-01;1.114e+00;1.924e-01;-2.437e-01;1.114e+00;1.924e-01;-2.437e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.445347000;1.150e+00;4.166e-01;-5.787e-01;3.623e-01;-5.033e-01;8.028e-01;8.028e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.446347000;1.150e+00;4.166e-01;-5.788e-01;3.623e-01;-5.033e-01;8.027e-01;8.027e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.455347000;1.150e+00;4.166e-01;-5.788e-01;3.623e-01;-5.033e-01;8.027e-01;8.027e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.456347000;1.150e+00;4.166e-01;-5.789e-01;3.623e-01;-5.034e-01;8.027e-01;8.027e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.461347000;1.150e+00;4.166e-01;-5.789e-01;3.623e-01;-5.034e-01;8.027e-01;8.027e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.462347000;1.150e+00;4.166e-01;-5.789e-01;3.623e-01;-5.034e-01;8.026e-01;8.026e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.464347000;1.150e+00;4.166e-01;-5.789e-01;3.623e-01;-5.034e-01;8.026e-01;8.026e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.465347000;1.150e+00;4.166e-01;-5.790e-01;3.623e-01;-5.034e-01;8.026e-01;8.026e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.466347000;1.150e+00;4.166e-01;-5.790e-01;3.623e-01;-5.034e-01;8.026e-01;8.026e-01;1.114e+00;1.924e-01;-2.438e-01;1.114e+00;1.924e-01;-2.438e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.467347000;1.150e+00;4.166e-01;-5.790e-01;3.623e-01;-5.035e-01;8.026e-01;8.026e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.474347000;1.150e+00;4.166e-01;-5.790e-01;3.623e-01;-5.035e-01;8.026e-01;8.026e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.475347000;1.150e+00;4.166e-01;-5.791e-01;3.623e-01;-5.035e-01;8.026e-01;8.026e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.477347000;1.150e+00;4.166e-01;-5.791e-01;3.623e-01;-5.035e-01;8.026e-01;8.026e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.478347000;1.150e+00;4.166e-01;-5.791e-01;3.623e-01;-5.036e-01;8.025e-01;8.025e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.483347000;1.150e+00;4.166e-01;-5.791e-01;3.623e-01;-5.036e-01;8.025e-01;8.025e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.484347000;1.150e+00;4.166e-01;-5.792e-01;3.623e-01;-5.036e-01;8.025e-01;8.025e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.485347000;1.150e+00;4.166e-01;-5.792e-01;3.623e-01;-5.036e-01;8.025e-01;8.025e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.042e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.486347000;1.150e+00;4.166e-01;-5.792e-01;3.623e-01;-5.036e-01;8.025e-01;8.025e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.488347000;1.150e+00;4.166e-01;-5.792e-01;3.623e-01;-5.036e-01;8.025e-01;8.025e-01;1.114e+00;1.924e-01;-2.439e-01;1.114e+00;1.924e-01;-2.439e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.489347000;1.150e+00;4.166e-01;-5.792e-01;3.623e-01;-5.037e-01;8.025e-01;8.025e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.493347000;1.150e+00;4.166e-01;-5.792e-01;3.623e-01;-5.037e-01;8.025e-01;8.025e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.494347000;1.150e+00;4.166e-01;-5.793e-01;3.623e-01;-5.037e-01;8.024e-01;8.024e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.499347000;1.150e+00;4.166e-01;-5.793e-01;3.623e-01;-5.037e-01;8.024e-01;8.024e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.500347000;1.150e+00;4.166e-01;-5.793e-01;3.623e-01;-5.038e-01;8.024e-01;8.024e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.503347000;1.150e+00;4.166e-01;-5.793e-01;3.623e-01;-5.038e-01;8.024e-01;8.024e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.504347000;1.150e+00;4.166e-01;-5.794e-01;3.623e-01;-5.038e-01;8.024e-01;8.024e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.509347000;1.150e+00;4.166e-01;-5.794e-01;3.623e-01;-5.038e-01;8.024e-01;8.024e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.510347000;1.150e+00;4.166e-01;-5.794e-01;3.623e-01;-5.038e-01;8.023e-01;8.023e-01;1.114e+00;1.924e-01;-2.440e-01;1.114e+00;1.924e-01;-2.440e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.511347000;1.150e+00;4.166e-01;-5.794e-01;3.623e-01;-5.039e-01;8.023e-01;8.023e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.512347000;1.150e+00;4.166e-01;-5.794e-01;3.623e-01;-5.039e-01;8.023e-01;8.023e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.513347000;1.150e+00;4.166e-01;-5.795e-01;3.623e-01;-5.039e-01;8.023e-01;8.023e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.521347000;1.150e+00;4.166e-01;-5.795e-01;3.623e-01;-5.039e-01;8.023e-01;8.023e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.522347000;1.150e+00;4.166e-01;-5.795e-01;3.623e-01;-5.040e-01;8.023e-01;8.023e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.523347000;1.150e+00;4.166e-01;-5.796e-01;3.623e-01;-5.040e-01;8.023e-01;8.023e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.525347000;1.150e+00;4.166e-01;-5.796e-01;3.623e-01;-5.040e-01;8.023e-01;8.023e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.526347000;1.150e+00;4.166e-01;-5.796e-01;3.623e-01;-5.040e-01;8.022e-01;8.022e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.532347000;1.150e+00;4.166e-01;-5.796e-01;3.623e-01;-5.040e-01;8.022e-01;8.022e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.533347000;1.150e+00;4.166e-01;-5.797e-01;3.623e-01;-5.041e-01;8.022e-01;8.022e-01;1.114e+00;1.924e-01;-2.441e-01;1.114e+00;1.924e-01;-2.441e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.534347000;1.150e+00;4.166e-01;-5.797e-01;3.623e-01;-5.041e-01;8.022e-01;8.022e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.539347000;1.150e+00;4.166e-01;-5.797e-01;3.623e-01;-5.041e-01;8.022e-01;8.022e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.540347000;1.150e+00;4.166e-01;-5.797e-01;3.623e-01;-5.041e-01;8.022e-01;8.022e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.541347000;1.150e+00;4.166e-01;-5.797e-01;3.623e-01;-5.041e-01;8.022e-01;8.022e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.542347000;1.150e+00;4.166e-01;-5.798e-01;3.623e-01;-5.041e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.543347000;1.150e+00;4.166e-01;-5.798e-01;3.623e-01;-5.041e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.544347000;1.150e+00;4.166e-01;-5.798e-01;3.623e-01;-5.042e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.551347000;1.150e+00;4.166e-01;-5.798e-01;3.623e-01;-5.042e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.552347000;1.150e+00;4.166e-01;-5.799e-01;3.623e-01;-5.042e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.554347000;1.150e+00;4.166e-01;-5.799e-01;3.623e-01;-5.042e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.555347000;1.150e+00;4.166e-01;-5.799e-01;3.623e-01;-5.043e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.442e-01;1.114e+00;1.924e-01;-2.442e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.556347000;1.150e+00;4.166e-01;-5.799e-01;3.623e-01;-5.043e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.557347000;1.150e+00;4.166e-01;-5.799e-01;3.623e-01;-5.043e-01;8.021e-01;8.021e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.558347000;1.150e+00;4.166e-01;-5.799e-01;3.623e-01;-5.043e-01;8.020e-01;8.020e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.561347000;1.150e+00;4.166e-01;-5.799e-01;3.623e-01;-5.043e-01;8.020e-01;8.020e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.562347000;1.150e+00;4.166e-01;-5.800e-01;3.623e-01;-5.043e-01;8.020e-01;8.020e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.566347000;1.150e+00;4.166e-01;-5.800e-01;3.623e-01;-5.043e-01;8.020e-01;8.020e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.567347000;1.150e+00;4.166e-01;-5.800e-01;3.623e-01;-5.044e-01;8.020e-01;8.020e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.570347000;1.150e+00;4.166e-01;-5.800e-01;3.623e-01;-5.044e-01;8.020e-01;8.020e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.571347000;1.150e+00;4.166e-01;-5.801e-01;3.623e-01;-5.044e-01;8.020e-01;8.020e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.573347000;1.150e+00;4.166e-01;-5.801e-01;3.623e-01;-5.044e-01;8.020e-01;8.020e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.574347000;1.150e+00;4.166e-01;-5.801e-01;3.623e-01;-5.044e-01;8.019e-01;8.019e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.577347000;1.150e+00;4.166e-01;-5.801e-01;3.623e-01;-5.044e-01;8.019e-01;8.019e-01;1.114e+00;1.924e-01;-2.443e-01;1.114e+00;1.924e-01;-2.443e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.578347000;1.150e+00;4.166e-01;-5.801e-01;3.623e-01;-5.045e-01;8.019e-01;8.019e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.580347000;1.150e+00;4.166e-01;-5.801e-01;3.623e-01;-5.045e-01;8.019e-01;8.019e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.581347000;1.150e+00;4.166e-01;-5.802e-01;3.623e-01;-5.045e-01;8.019e-01;8.019e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.588347000;1.150e+00;4.166e-01;-5.802e-01;3.623e-01;-5.045e-01;8.019e-01;8.019e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.589347000;1.150e+00;4.166e-01;-5.802e-01;3.623e-01;-5.046e-01;8.019e-01;8.019e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.590347000;1.150e+00;4.166e-01;-5.803e-01;3.623e-01;-5.046e-01;8.018e-01;8.018e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.592347000;1.150e+00;4.166e-01;-5.803e-01;3.623e-01;-5.046e-01;8.018e-01;8.018e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.044e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.593347000;1.150e+00;4.166e-01;-5.803e-01;3.623e-01;-5.046e-01;8.018e-01;8.018e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.599347000;1.150e+00;4.166e-01;-5.803e-01;3.623e-01;-5.046e-01;8.018e-01;8.018e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.600347000;1.150e+00;4.166e-01;-5.804e-01;3.623e-01;-5.047e-01;8.018e-01;8.018e-01;1.114e+00;1.924e-01;-2.444e-01;1.114e+00;1.924e-01;-2.444e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.601347000;1.150e+00;4.166e-01;-5.804e-01;3.623e-01;-5.047e-01;8.018e-01;8.018e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.606347000;1.150e+00;4.166e-01;-5.804e-01;3.623e-01;-5.047e-01;8.018e-01;8.018e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.607347000;1.150e+00;4.166e-01;-5.804e-01;3.623e-01;-5.047e-01;8.017e-01;8.017e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.609347000;1.150e+00;4.166e-01;-5.804e-01;3.623e-01;-5.047e-01;8.017e-01;8.017e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.610347000;1.150e+00;4.166e-01;-5.805e-01;3.623e-01;-5.047e-01;8.017e-01;8.017e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.611347000;1.150e+00;4.166e-01;-5.805e-01;3.623e-01;-5.048e-01;8.017e-01;8.017e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.618347000;1.150e+00;4.166e-01;-5.805e-01;3.623e-01;-5.048e-01;8.017e-01;8.017e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.619347000;1.150e+00;4.166e-01;-5.806e-01;3.623e-01;-5.048e-01;8.017e-01;8.017e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.621347000;1.150e+00;4.166e-01;-5.806e-01;3.623e-01;-5.048e-01;8.017e-01;8.017e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.622347000;1.150e+00;4.166e-01;-5.806e-01;3.623e-01;-5.049e-01;8.017e-01;8.017e-01;1.114e+00;1.924e-01;-2.445e-01;1.114e+00;1.924e-01;-2.445e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.623347000;1.150e+00;4.166e-01;-5.806e-01;3.623e-01;-5.049e-01;8.016e-01;8.016e-01;1.114e+00;1.924e-01;-2.446e-01;1.114e+00;1.924e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.628347000;1.150e+00;4.166e-01;-5.806e-01;3.623e-01;-5.049e-01;8.016e-01;8.016e-01;1.114e+00;1.924e-01;-2.446e-01;1.114e+00;1.924e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.629347000;1.150e+00;4.166e-01;-5.807e-01;3.623e-01;-5.049e-01;8.016e-01;8.016e-01;1.114e+00;1.924e-01;-2.446e-01;1.114e+00;1.924e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.632347000;1.150e+00;4.166e-01;-5.807e-01;3.623e-01;-5.049e-01;8.016e-01;8.016e-01;1.114e+00;1.924e-01;-2.446e-01;1.114e+00;1.924e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.633347000;1.150e+00;4.166e-01;-5.807e-01;3.623e-01;-5.050e-01;8.016e-01;8.016e-01;1.114e+00;1.924e-01;-2.446e-01;1.114e+00;1.924e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.638347000;1.150e+00;4.166e-01;-5.807e-01;3.623e-01;-5.050e-01;8.016e-01;8.016e-01;1.114e+00;1.924e-01;-2.446e-01;1.114e+00;1.924e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.639347000;1.150e+00;4.166e-01;-5.808e-01;3.623e-01;-5.050e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.446e-01;1.114e+00;1.925e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.643347000;1.150e+00;4.166e-01;-5.808e-01;3.623e-01;-5.050e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.446e-01;1.114e+00;1.925e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.644347000;1.150e+00;4.166e-01;-5.808e-01;3.623e-01;-5.051e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.446e-01;1.114e+00;1.925e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.645347000;1.150e+00;4.166e-01;-5.808e-01;3.623e-01;-5.051e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.446e-01;1.114e+00;1.925e-01;-2.446e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.646347000;1.150e+00;4.166e-01;-5.808e-01;3.623e-01;-5.051e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.045e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.647347000;1.150e+00;4.166e-01;-5.808e-01;3.623e-01;-5.051e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.648347000;1.150e+00;4.166e-01;-5.808e-01;3.623e-01;-5.051e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.649347000;1.150e+00;4.166e-01;-5.809e-01;3.623e-01;-5.051e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.654347000;1.150e+00;4.166e-01;-5.809e-01;3.623e-01;-5.051e-01;8.015e-01;8.015e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.655347000;1.150e+00;4.166e-01;-5.809e-01;3.623e-01;-5.051e-01;8.014e-01;8.014e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.656347000;1.150e+00;4.166e-01;-5.809e-01;3.623e-01;-5.052e-01;8.014e-01;8.014e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.657347000;1.150e+00;4.166e-01;-5.809e-01;3.623e-01;-5.052e-01;8.014e-01;8.014e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.658347000;1.150e+00;4.166e-01;-5.810e-01;3.623e-01;-5.052e-01;8.014e-01;8.014e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.666347000;1.150e+00;4.166e-01;-5.810e-01;3.623e-01;-5.052e-01;8.014e-01;8.014e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.667347000;1.150e+00;4.166e-01;-5.810e-01;3.623e-01;-5.053e-01;8.014e-01;8.014e-01;1.114e+00;1.925e-01;-2.447e-01;1.114e+00;1.925e-01;-2.447e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.668347000;1.150e+00;4.166e-01;-5.811e-01;3.623e-01;-5.053e-01;8.014e-01;8.014e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.670347000;1.150e+00;4.166e-01;-5.811e-01;3.623e-01;-5.053e-01;8.014e-01;8.014e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.671347000;1.150e+00;4.166e-01;-5.811e-01;3.623e-01;-5.053e-01;8.013e-01;8.013e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.677347000;1.150e+00;4.166e-01;-5.811e-01;3.623e-01;-5.053e-01;8.013e-01;8.013e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.678347000;1.150e+00;4.166e-01;-5.812e-01;3.623e-01;-5.054e-01;8.013e-01;8.013e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.686347000;1.150e+00;4.166e-01;-5.812e-01;3.623e-01;-5.054e-01;8.013e-01;8.013e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.687347000;1.150e+00;4.166e-01;-5.813e-01;3.623e-01;-5.054e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.688347000;1.150e+00;4.166e-01;-5.813e-01;3.623e-01;-5.054e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.689347000;1.150e+00;4.166e-01;-5.813e-01;3.623e-01;-5.055e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.690347000;1.150e+00;4.166e-01;-5.813e-01;3.623e-01;-5.055e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.448e-01;1.114e+00;1.925e-01;-2.448e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.691347000;1.150e+00;4.166e-01;-5.813e-01;3.623e-01;-5.055e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.696347000;1.150e+00;4.166e-01;-5.813e-01;3.623e-01;-5.055e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.697347000;1.150e+00;4.166e-01;-5.814e-01;3.623e-01;-5.055e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.699347000;1.150e+00;4.166e-01;-5.814e-01;3.623e-01;-5.055e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.700347000;1.150e+00;4.166e-01;-5.814e-01;3.623e-01;-5.056e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.701347000;1.150e+00;4.166e-01;-5.814e-01;3.623e-01;-5.056e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.703347000;1.150e+00;4.166e-01;-5.814e-01;3.623e-01;-5.056e-01;8.012e-01;8.012e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.704347000;1.150e+00;4.166e-01;-5.814e-01;3.623e-01;-5.056e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.706347000;1.150e+00;4.166e-01;-5.814e-01;3.623e-01;-5.056e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.707347000;1.150e+00;4.166e-01;-5.815e-01;3.623e-01;-5.056e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.710347000;1.150e+00;4.166e-01;-5.815e-01;3.623e-01;-5.056e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.711347000;1.150e+00;4.166e-01;-5.815e-01;3.623e-01;-5.057e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.712347000;1.150e+00;4.166e-01;-5.815e-01;3.623e-01;-5.057e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.449e-01;1.114e+00;1.925e-01;-2.449e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.713347000;1.150e+00;4.166e-01;-5.815e-01;3.623e-01;-5.057e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.716347000;1.150e+00;4.166e-01;-5.815e-01;3.623e-01;-5.057e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.717347000;1.150e+00;4.166e-01;-5.816e-01;3.623e-01;-5.057e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.719347000;1.150e+00;4.166e-01;-5.816e-01;3.623e-01;-5.057e-01;8.011e-01;8.011e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.720347000;1.150e+00;4.166e-01;-5.816e-01;3.623e-01;-5.057e-01;8.010e-01;8.010e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.722347000;1.150e+00;4.166e-01;-5.816e-01;3.623e-01;-5.057e-01;8.010e-01;8.010e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.723347000;1.150e+00;4.166e-01;-5.816e-01;3.623e-01;-5.058e-01;8.010e-01;8.010e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.725347000;1.150e+00;4.166e-01;-5.816e-01;3.623e-01;-5.058e-01;8.010e-01;8.010e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.726347000;1.150e+00;4.166e-01;-5.817e-01;3.623e-01;-5.058e-01;8.010e-01;8.010e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.733347000;1.150e+00;4.166e-01;-5.817e-01;3.623e-01;-5.058e-01;8.010e-01;8.010e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.734347000;1.150e+00;4.166e-01;-5.817e-01;3.623e-01;-5.059e-01;8.010e-01;8.010e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.735347000;1.150e+00;4.166e-01;-5.817e-01;3.623e-01;-5.059e-01;8.010e-01;8.010e-01;1.114e+00;1.925e-01;-2.450e-01;1.114e+00;1.925e-01;-2.450e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.736347000;1.150e+00;4.166e-01;-5.818e-01;3.623e-01;-5.059e-01;8.009e-01;8.009e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.744347000;1.150e+00;4.166e-01;-5.818e-01;3.623e-01;-5.059e-01;8.009e-01;8.009e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.745347000;1.150e+00;4.166e-01;-5.818e-01;3.623e-01;-5.060e-01;8.009e-01;8.009e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.746347000;1.150e+00;4.166e-01;-5.819e-01;3.623e-01;-5.060e-01;8.009e-01;8.009e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.751347000;1.150e+00;4.166e-01;-5.819e-01;3.623e-01;-5.060e-01;8.009e-01;8.009e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.752347000;1.150e+00;4.166e-01;-5.819e-01;3.623e-01;-5.060e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
