time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.754347000;1.150e+00;4.166e-01;-5.819e-01;3.623e-01;-5.060e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.047e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.755347000;1.150e+00;4.166e-01;-5.819e-01;3.623e-01;-5.060e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.756347000;1.150e+00;4.166e-01;-5.820e-01;3.623e-01;-5.061e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.757347000;1.150e+00;4.166e-01;-5.820e-01;3.623e-01;-5.061e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.451e-01;1.114e+00;1.925e-01;-2.451e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.758347000;1.150e+00;4.166e-01;-5.820e-01;3.623e-01;-5.061e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.764347000;1.150e+00;4.166e-01;-5.820e-01;3.623e-01;-5.061e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.765347000;1.150e+00;4.166e-01;-5.821e-01;3.623e-01;-5.061e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.767347000;1.150e+00;4.166e-01;-5.821e-01;3.623e-01;-5.061e-01;8.008e-01;8.008e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.768347000;1.150e+00;4.166e-01;-5.821e-01;3.623e-01;-5.062e-01;8.007e-01;8.007e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.774347000;1.150e+00;4.166e-01;-5.821e-01;3.623e-01;-5.062e-01;8.007e-01;8.007e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.775347000;1.150e+00;4.166e-01;-5.822e-01;3.623e-01;-5.062e-01;8.007e-01;8.007e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.778347000;1.150e+00;4.166e-01;-5.822e-01;3.623e-01;-5.062e-01;8.007e-01;8.007e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.779347000;1.150e+00;4.166e-01;-5.822e-01;3.623e-01;-5.063e-01;8.007e-01;8.007e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.780347000;1.150e+00;4.166e-01;-5.822e-01;3.623e-01;-5.063e-01;8.007e-01;8.007e-01;1.114e+00;1.925e-01;-2.452e-01;1.114e+00;1.925e-01;-2.452e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.781347000;1.150e+00;4.166e-01;-5.822e-01;3.623e-01;-5.063e-01;8.007e-01;8.007e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.784347000;1.150e+00;4.166e-01;-5.822e-01;3.623e-01;-5.063e-01;8.007e-01;8.007e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.785347000;1.150e+00;4.166e-01;-5.823e-01;3.623e-01;-5.063e-01;8.006e-01;8.006e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.789347000;1.150e+00;4.166e-01;-5.823e-01;3.623e-01;-5.063e-01;8.006e-01;8.006e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.790347000;1.150e+00;4.166e-01;-5.823e-01;3.623e-01;-5.064e-01;8.006e-01;8.006e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.794347000;1.150e+00;4.166e-01;-5.823e-01;3.623e-01;-5.064e-01;8.006e-01;8.006e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.795347000;1.150e+00;4.166e-01;-5.824e-01;3.623e-01;-5.064e-01;8.006e-01;8.006e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.800347000;1.150e+00;4.166e-01;-5.824e-01;3.623e-01;-5.064e-01;8.006e-01;8.006e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.801347000;1.150e+00;4.166e-01;-5.824e-01;3.623e-01;-5.065e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.802347000;1.150e+00;4.166e-01;-5.824e-01;3.623e-01;-5.065e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.453e-01;1.114e+00;1.925e-01;-2.453e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.803347000;1.150e+00;4.166e-01;-5.824e-01;3.623e-01;-5.065e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.804347000;1.150e+00;4.166e-01;-5.825e-01;3.623e-01;-5.065e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.808347000;1.150e+00;4.166e-01;-5.825e-01;3.623e-01;-5.065e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.048e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.809347000;1.150e+00;4.166e-01;-5.825e-01;3.623e-01;-5.065e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.811347000;1.150e+00;4.166e-01;-5.825e-01;3.623e-01;-5.065e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.812347000;1.150e+00;4.166e-01;-5.825e-01;3.623e-01;-5.066e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.813347000;1.150e+00;4.166e-01;-5.825e-01;3.623e-01;-5.066e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.814347000;1.150e+00;4.166e-01;-5.826e-01;3.623e-01;-5.066e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.816347000;1.150e+00;4.166e-01;-5.826e-01;3.623e-01;-5.066e-01;8.005e-01;8.005e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.817347000;1.150e+00;4.166e-01;-5.826e-01;3.623e-01;-5.066e-01;8.004e-01;8.004e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.823347000;1.150e+00;4.166e-01;-5.826e-01;3.623e-01;-5.066e-01;8.004e-01;8.004e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.824347000;1.150e+00;4.166e-01;-5.827e-01;3.623e-01;-5.067e-01;8.004e-01;8.004e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.825347000;1.150e+00;4.166e-01;-5.827e-01;3.623e-01;-5.067e-01;8.004e-01;8.004e-01;1.114e+00;1.925e-01;-2.454e-01;1.114e+00;1.925e-01;-2.454e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.826347000;1.150e+00;4.166e-01;-5.827e-01;3.623e-01;-5.067e-01;8.004e-01;8.004e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.833347000;1.150e+00;4.166e-01;-5.827e-01;3.623e-01;-5.067e-01;8.004e-01;8.004e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.834347000;1.150e+00;4.166e-01;-5.828e-01;3.623e-01;-5.067e-01;8.003e-01;8.003e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.835347000;1.150e+00;4.166e-01;-5.828e-01;3.623e-01;-5.068e-01;8.003e-01;8.003e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.843347000;1.150e+00;4.166e-01;-5.828e-01;3.623e-01;-5.068e-01;8.003e-01;8.003e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.844347000;1.150e+00;4.166e-01;-5.829e-01;3.623e-01;-5.068e-01;8.003e-01;8.003e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.845347000;1.150e+00;4.166e-01;-5.829e-01;3.623e-01;-5.068e-01;8.003e-01;8.003e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.846347000;1.150e+00;4.166e-01;-5.829e-01;3.623e-01;-5.069e-01;8.003e-01;8.003e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.848347000;1.150e+00;4.166e-01;-5.829e-01;3.623e-01;-5.069e-01;8.003e-01;8.003e-01;1.114e+00;1.925e-01;-2.455e-01;1.114e+00;1.925e-01;-2.455e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.849347000;1.150e+00;4.166e-01;-5.829e-01;3.623e-01;-5.069e-01;8.003e-01;8.003e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.850347000;1.150e+00;4.166e-01;-5.829e-01;3.623e-01;-5.069e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.852347000;1.150e+00;4.166e-01;-5.829e-01;3.623e-01;-5.069e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.853347000;1.150e+00;4.166e-01;-5.830e-01;3.623e-01;-5.069e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.857347000;1.150e+00;4.166e-01;-5.830e-01;3.623e-01;-5.069e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.858347000;1.150e+00;4.166e-01;-5.830e-01;3.623e-01;-5.070e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.862347000;1.150e+00;4.166e-01;-5.830e-01;3.623e-01;-5.070e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.863347000;1.150e+00;4.166e-01;-5.831e-01;3.623e-01;-5.070e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.864347000;1.150e+00;4.166e-01;-5.831e-01;3.623e-01;-5.070e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.866347000;1.150e+00;4.166e-01;-5.831e-01;3.623e-01;-5.070e-01;8.002e-01;8.002e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.867347000;1.150e+00;4.166e-01;-5.831e-01;3.623e-01;-5.070e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.868347000;1.150e+00;4.166e-01;-5.831e-01;3.623e-01;-5.070e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.869347000;1.150e+00;4.166e-01;-5.831e-01;3.623e-01;-5.071e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.871347000;1.150e+00;4.166e-01;-5.831e-01;3.623e-01;-5.071e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.456e-01;1.114e+00;1.925e-01;-2.456e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.872347000;1.150e+00;4.166e-01;-5.831e-01;3.623e-01;-5.071e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.873347000;1.150e+00;4.166e-01;-5.832e-01;3.623e-01;-5.071e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.879347000;1.150e+00;4.166e-01;-5.832e-01;3.623e-01;-5.071e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.880347000;1.150e+00;4.166e-01;-5.832e-01;3.623e-01;-5.072e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.882347000;1.150e+00;4.166e-01;-5.832e-01;3.623e-01;-5.072e-01;8.001e-01;8.001e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.883347000;1.150e+00;4.166e-01;-5.833e-01;3.623e-01;-5.072e-01;8.000e-01;8.000e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.890347000;1.150e+00;4.166e-01;-5.833e-01;3.623e-01;-5.072e-01;8.000e-01;8.000e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.891347000;1.150e+00;4.166e-01;-5.833e-01;3.623e-01;-5.073e-01;8.000e-01;8.000e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.892347000;1.150e+00;4.166e-01;-5.833e-01;3.623e-01;-5.073e-01;8.000e-01;8.000e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.893347000;1.150e+00;4.166e-01;-5.834e-01;3.623e-01;-5.073e-01;8.000e-01;8.000e-01;1.114e+00;1.925e-01;-2.457e-01;1.114e+00;1.925e-01;-2.457e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.894347000;1.150e+00;4.166e-01;-5.834e-01;3.623e-01;-5.073e-01;8.000e-01;8.000e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.898347000;1.150e+00;4.166e-01;-5.834e-01;3.623e-01;-5.073e-01;8.000e-01;8.000e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.899347000;1.150e+00;4.166e-01;-5.834e-01;3.623e-01;-5.073e-01;7.999e-01;7.999e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.901347000;1.150e+00;4.166e-01;-5.834e-01;3.623e-01;-5.073e-01;7.999e-01;7.999e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.902347000;1.150e+00;4.166e-01;-5.835e-01;3.623e-01;-5.073e-01;7.999e-01;7.999e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.903347000;1.150e+00;4.166e-01;-5.835e-01;3.623e-01;-5.074e-01;7.999e-01;7.999e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.911347000;1.150e+00;4.166e-01;-5.835e-01;3.623e-01;-5.074e-01;7.999e-01;7.999e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.912347000;1.150e+00;4.166e-01;-5.836e-01;3.623e-01;-5.074e-01;7.999e-01;7.999e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.913347000;1.150e+00;4.166e-01;-5.836e-01;3.623e-01;-5.074e-01;7.999e-01;7.999e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.914347000;1.150e+00;4.166e-01;-5.836e-01;3.623e-01;-5.075e-01;7.999e-01;7.999e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.915347000;1.150e+00;4.166e-01;-5.836e-01;3.623e-01;-5.075e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.916347000;1.150e+00;4.166e-01;-5.836e-01;3.623e-01;-5.075e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.458e-01;1.114e+00;1.925e-01;-2.458e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.917347000;1.150e+00;4.166e-01;-5.836e-01;3.623e-01;-5.075e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.050e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.918347000;1.150e+00;4.166e-01;-5.836e-01;3.623e-01;-5.075e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.921347000;1.150e+00;4.166e-01;-5.836e-01;3.623e-01;-5.075e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.922347000;1.150e+00;4.166e-01;-5.837e-01;3.623e-01;-5.075e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.924347000;1.150e+00;4.166e-01;-5.837e-01;3.623e-01;-5.075e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.925347000;1.150e+00;4.166e-01;-5.837e-01;3.623e-01;-5.076e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.931347000;1.150e+00;4.166e-01;-5.837e-01;3.623e-01;-5.076e-01;7.998e-01;7.998e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.932347000;1.150e+00;4.166e-01;-5.838e-01;3.623e-01;-5.076e-01;7.997e-01;7.997e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.936347000;1.150e+00;4.166e-01;-5.838e-01;3.623e-01;-5.076e-01;7.997e-01;7.997e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.937347000;1.150e+00;4.166e-01;-5.838e-01;3.623e-01;-5.077e-01;7.997e-01;7.997e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.939347000;1.150e+00;4.166e-01;-5.838e-01;3.623e-01;-5.077e-01;7.997e-01;7.997e-01;1.114e+00;1.925e-01;-2.459e-01;1.114e+00;1.925e-01;-2.459e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.940347000;1.150e+00;4.166e-01;-5.838e-01;3.623e-01;-5.077e-01;7.997e-01;7.997e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.941347000;1.150e+00;4.166e-01;-5.838e-01;3.623e-01;-5.077e-01;7.997e-01;7.997e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.942347000;1.150e+00;4.166e-01;-5.839e-01;3.623e-01;-5.077e-01;7.997e-01;7.997e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.947347000;1.150e+00;4.166e-01;-5.839e-01;3.623e-01;-5.077e-01;7.997e-01;7.997e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.948347000;1.150e+00;4.166e-01;-5.839e-01;3.623e-01;-5.078e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.951347000;1.150e+00;4.166e-01;-5.839e-01;3.623e-01;-5.078e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.952347000;1.150e+00;4.166e-01;-5.840e-01;3.623e-01;-5.078e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.958347000;1.150e+00;4.166e-01;-5.840e-01;3.623e-01;-5.078e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.959347000;1.150e+00;4.166e-01;-5.840e-01;3.623e-01;-5.079e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.961347000;1.150e+00;4.166e-01;-5.840e-01;3.623e-01;-5.079e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.962347000;1.150e+00;4.166e-01;-5.841e-01;3.623e-01;-5.079e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.460e-01;1.114e+00;1.925e-01;-2.460e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.963347000;1.150e+00;4.166e-01;-5.841e-01;3.623e-01;-5.079e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.964347000;1.150e+00;4.166e-01;-5.841e-01;3.623e-01;-5.079e-01;7.996e-01;7.996e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.965347000;1.150e+00;4.166e-01;-5.841e-01;3.623e-01;-5.079e-01;7.995e-01;7.995e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.970347000;1.150e+00;4.166e-01;-5.841e-01;3.623e-01;-5.079e-01;7.995e-01;7.995e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.971347000;1.150e+00;4.166e-01;-5.842e-01;3.623e-01;-5.080e-01;7.995e-01;7.995e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.972347000;1.150e+00;4.166e-01;-5.842e-01;3.623e-01;-5.080e-01;7.995e-01;7.995e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.051e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.973347000;1.150e+00;4.166e-01;-5.842e-01;3.623e-01;-5.080e-01;7.995e-01;7.995e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.980347000;1.150e+00;4.166e-01;-5.842e-01;3.623e-01;-5.080e-01;7.995e-01;7.995e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.981347000;1.150e+00;4.166e-01;-5.843e-01;3.623e-01;-5.080e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.982347000;1.150e+00;4.166e-01;-5.843e-01;3.623e-01;-5.081e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.984347000;1.150e+00;4.166e-01;-5.843e-01;3.623e-01;-5.081e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.461e-01;1.114e+00;1.925e-01;-2.461e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.985347000;1.150e+00;4.166e-01;-5.843e-01;3.623e-01;-5.081e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.990347000;1.150e+00;4.166e-01;-5.843e-01;3.623e-01;-5.081e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.991347000;1.150e+00;4.166e-01;-5.844e-01;3.623e-01;-5.081e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.992347000;1.150e+00;4.166e-01;-5.844e-01;3.623e-01;-5.081e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.993347000;1.150e+00;4.166e-01;-5.844e-01;3.623e-01;-5.082e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.997347000;1.150e+00;4.166e-01;-5.844e-01;3.623e-01;-5.082e-01;7.994e-01;7.994e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
28.998347000;1.150e+00;4.166e-01;-5.844e-01;3.623e-01;-5.082e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.000347000;1.150e+00;4.166e-01;-5.844e-01;3.623e-01;-5.082e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.001347000;1.150e+00;4.166e-01;-5.845e-01;3.623e-01;-5.082e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.004347000;1.150e+00;4.166e-01;-5.845e-01;3.623e-01;-5.082e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.005347000;1.150e+00;4.166e-01;-5.845e-01;3.623e-01;-5.083e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.007347000;1.150e+00;4.166e-01;-5.845e-01;3.623e-01;-5.083e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.462e-01;1.114e+00;1.925e-01;-2.462e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.008347000;1.150e+00;4.166e-01;-5.845e-01;3.623e-01;-5.083e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.463e-01;1.114e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.010347000;1.150e+00;4.166e-01;-5.845e-01;3.623e-01;-5.083e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.463e-01;1.114e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.011347000;1.150e+00;4.166e-01;-5.846e-01;3.623e-01;-5.083e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.463e-01;1.114e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.013347000;1.150e+00;4.166e-01;-5.846e-01;3.623e-01;-5.083e-01;7.993e-01;7.993e-01;1.114e+00;1.925e-01;-2.463e-01;1.114e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.014347000;1.150e+00;4.166e-01;-5.846e-01;3.623e-01;-5.083e-01;7.992e-01;7.992e-01;1.114e+00;1.925e-01;-2.463e-01;1.114e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.015347000;1.150e+00;4.166e-01;-5.846e-01;3.623e-01;-5.083e-01;7.992e-01;7.992e-01;1.114e+00;1.925e-01;-2.463e-01;1.114e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.016347000;1.150e+00;4.166e-01;-5.846e-01;3.623e-01;-5.084e-01;7.992e-01;7.992e-01;1.114e+00;1.925e-01;-2.463e-01;1.114e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.019347000;1.150e+00;4.166e-01;-5.846e-01;3.623e-01;-5.084e-01;7.992e-01;7.992e-01;1.114e+00;1.925e-01;-2.463e-01;1.114e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.020347000;1.150e+00;4.166e-01;-5.846e-01;3.623e-01;-5.084e-01;7.992e-01;7.992e-01;1.113e+00;1.925e-01;-2.463e-01;1.113e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.021347000;1.150e+00;4.166e-01;-5.847e-01;3.623e-01;-5.084e-01;7.992e-01;7.992e-01;1.113e+00;1.925e-01;-2.463e-01;1.113e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.026347000;1.150e+00;4.166e-01;-5.847e-01;3.623e-01;-5.084e-01;7.992e-01;7.992e-01;1.113e+00;1.925e-01;-2.463e-01;1.113e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.027347000;1.150e+00;4.166e-01;-5.847e-01;3.623e-01;-5.085e-01;7.992e-01;7.992e-01;1.113e+00;1.925e-01;-2.463e-01;1.113e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.028347000;1.150e+00;4.166e-01;-5.847e-01;3.623e-01;-5.085e-01;7.992e-01;7.992e-01;1.113e+00;1.925e-01;-2.463e-01;1.113e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.030347000;1.150e+00;4.166e-01;-5.847e-01;3.623e-01;-5.085e-01;7.992e-01;7.992e-01;1.113e+00;1.925e-01;-2.463e-01;1.113e+00;1.925e-01;-2.463e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.031347000;1.150e+00;4.166e-01;-5.848e-01;3.623e-01;-5.085e-01;7.991e-01;7.991e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.038347000;1.150e+00;4.166e-01;-5.848e-01;3.623e-01;-5.085e-01;7.991e-01;7.991e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.039347000;1.150e+00;4.166e-01;-5.848e-01;3.623e-01;-5.086e-01;7.991e-01;7.991e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.040347000;1.150e+00;4.166e-01;-5.848e-01;3.623e-01;-5.086e-01;7.991e-01;7.991e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.041347000;1.150e+00;4.166e-01;-5.849e-01;3.623e-01;-5.086e-01;7.991e-01;7.991e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.046347000;1.150e+00;4.166e-01;-5.849e-01;3.623e-01;-5.086e-01;7.991e-01;7.991e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.047347000;1.150e+00;4.166e-01;-5.849e-01;3.623e-01;-5.086e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.049347000;1.150e+00;4.166e-01;-5.849e-01;3.623e-01;-5.086e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.050347000;1.150e+00;4.166e-01;-5.850e-01;3.623e-01;-5.087e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.053347000;1.150e+00;4.166e-01;-5.850e-01;3.623e-01;-5.087e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.464e-01;1.113e+00;1.925e-01;-2.464e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.054347000;1.150e+00;4.166e-01;-5.850e-01;3.623e-01;-5.087e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.059347000;1.150e+00;4.166e-01;-5.850e-01;3.623e-01;-5.087e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.060347000;1.150e+00;4.166e-01;-5.851e-01;3.623e-01;-5.087e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.061347000;1.150e+00;4.166e-01;-5.851e-01;3.623e-01;-5.087e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.062347000;1.150e+00;4.166e-01;-5.851e-01;3.623e-01;-5.088e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.063347000;1.150e+00;4.166e-01;-5.851e-01;3.623e-01;-5.088e-01;7.990e-01;7.990e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.064347000;1.150e+00;4.166e-01;-5.851e-01;3.623e-01;-5.088e-01;7.989e-01;7.989e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.069347000;1.150e+00;4.166e-01;-5.851e-01;3.623e-01;-5.088e-01;7.989e-01;7.989e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.070347000;1.150e+00;4.166e-01;-5.852e-01;3.623e-01;-5.088e-01;7.989e-01;7.989e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.072347000;1.150e+00;4.166e-01;-5.852e-01;3.623e-01;-5.088e-01;7.989e-01;7.989e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.073347000;1.150e+00;4.166e-01;-5.852e-01;3.623e-01;-5.089e-01;7.989e-01;7.989e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.076347000;1.150e+00;4.166e-01;-5.852e-01;3.623e-01;-5.089e-01;7.989e-01;7.989e-01;1.113e+00;1.925e-01;-2.465e-01;1.113e+00;1.925e-01;-2.465e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.077347000;1.150e+00;4.166e-01;-5.852e-01;3.623e-01;-5.089e-01;7.989e-01;7.989e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.079347000;1.150e+00;4.166e-01;-5.852e-01;3.623e-01;-5.089e-01;7.989e-01;7.989e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.080347000;1.150e+00;4.166e-01;-5.853e-01;3.623e-01;-5.089e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.082347000;1.150e+00;4.166e-01;-5.853e-01;3.623e-01;-5.089e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.053e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.083347000;1.150e+00;4.166e-01;-5.853e-01;3.623e-01;-5.089e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.084347000;1.150e+00;4.166e-01;-5.853e-01;3.623e-01;-5.089e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.085347000;1.150e+00;4.166e-01;-5.853e-01;3.623e-01;-5.090e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.089347000;1.150e+00;4.166e-01;-5.853e-01;3.623e-01;-5.090e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.090347000;1.150e+00;4.166e-01;-5.854e-01;3.623e-01;-5.090e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.095347000;1.150e+00;4.166e-01;-5.854e-01;3.623e-01;-5.090e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.096347000;1.150e+00;4.166e-01;-5.854e-01;3.623e-01;-5.091e-01;7.988e-01;7.988e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.097347000;1.150e+00;4.166e-01;-5.854e-01;3.623e-01;-5.091e-01;7.987e-01;7.987e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.099347000;1.150e+00;4.166e-01;-5.854e-01;3.623e-01;-5.091e-01;7.987e-01;7.987e-01;1.113e+00;1.925e-01;-2.466e-01;1.113e+00;1.925e-01;-2.466e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.100347000;1.150e+00;4.166e-01;-5.855e-01;3.623e-01;-5.091e-01;7.987e-01;7.987e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
