time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.106347000;1.150e+00;4.166e-01;-5.855e-01;3.623e-01;-5.091e-01;7.987e-01;7.987e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.107347000;1.150e+00;4.166e-01;-5.855e-01;3.623e-01;-5.092e-01;7.987e-01;7.987e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.109347000;1.150e+00;4.166e-01;-5.855e-01;3.623e-01;-5.092e-01;7.987e-01;7.987e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.110347000;1.150e+00;4.166e-01;-5.856e-01;3.623e-01;-5.092e-01;7.987e-01;7.987e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.112347000;1.150e+00;4.166e-01;-5.856e-01;3.623e-01;-5.092e-01;7.987e-01;7.987e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.113347000;1.150e+00;4.166e-01;-5.856e-01;3.623e-01;-5.092e-01;7.986e-01;7.986e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.118347000;1.150e+00;4.166e-01;-5.856e-01;3.623e-01;-5.092e-01;7.986e-01;7.986e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.119347000;1.150e+00;4.166e-01;-5.856e-01;3.623e-01;-5.093e-01;7.986e-01;7.986e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.120347000;1.150e+00;4.166e-01;-5.857e-01;3.623e-01;-5.093e-01;7.986e-01;7.986e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.122347000;1.150e+00;4.166e-01;-5.857e-01;3.623e-01;-5.093e-01;7.986e-01;7.986e-01;1.113e+00;1.925e-01;-2.467e-01;1.113e+00;1.925e-01;-2.467e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.123347000;1.150e+00;4.166e-01;-5.857e-01;3.623e-01;-5.093e-01;7.986e-01;7.986e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.129347000;1.150e+00;4.166e-01;-5.857e-01;3.623e-01;-5.093e-01;7.986e-01;7.986e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.130347000;1.150e+00;4.166e-01;-5.858e-01;3.623e-01;-5.094e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.137347000;1.150e+00;4.166e-01;-5.858e-01;3.623e-01;-5.094e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.054e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.138347000;1.150e+00;4.166e-01;-5.858e-01;3.623e-01;-5.094e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.139347000;1.150e+00;4.166e-01;-5.858e-01;3.623e-01;-5.094e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.140347000;1.150e+00;4.166e-01;-5.859e-01;3.623e-01;-5.094e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.141347000;1.150e+00;4.166e-01;-5.859e-01;3.623e-01;-5.094e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.142347000;1.150e+00;4.166e-01;-5.859e-01;3.623e-01;-5.095e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.145347000;1.150e+00;4.166e-01;-5.859e-01;3.623e-01;-5.095e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.468e-01;1.113e+00;1.925e-01;-2.468e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.146347000;1.150e+00;4.166e-01;-5.859e-01;3.623e-01;-5.095e-01;7.985e-01;7.985e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.147347000;1.150e+00;4.166e-01;-5.859e-01;3.623e-01;-5.095e-01;7.984e-01;7.984e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.149347000;1.150e+00;4.166e-01;-5.859e-01;3.623e-01;-5.095e-01;7.984e-01;7.984e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.150347000;1.150e+00;4.166e-01;-5.860e-01;3.623e-01;-5.095e-01;7.984e-01;7.984e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.152347000;1.150e+00;4.166e-01;-5.860e-01;3.623e-01;-5.095e-01;7.984e-01;7.984e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.153347000;1.150e+00;4.166e-01;-5.860e-01;3.623e-01;-5.096e-01;7.984e-01;7.984e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.159347000;1.150e+00;4.166e-01;-5.860e-01;3.623e-01;-5.096e-01;7.984e-01;7.984e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.160347000;1.150e+00;4.166e-01;-5.861e-01;3.623e-01;-5.096e-01;7.984e-01;7.984e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.162347000;1.150e+00;4.166e-01;-5.861e-01;3.623e-01;-5.096e-01;7.984e-01;7.984e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.163347000;1.150e+00;4.166e-01;-5.861e-01;3.623e-01;-5.096e-01;7.983e-01;7.983e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.164347000;1.150e+00;4.166e-01;-5.861e-01;3.623e-01;-5.096e-01;7.983e-01;7.983e-01;1.113e+00;1.925e-01;-2.469e-01;1.113e+00;1.925e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.165347000;1.150e+00;4.166e-01;-5.861e-01;3.623e-01;-5.097e-01;7.983e-01;7.983e-01;1.113e+00;1.926e-01;-2.469e-01;1.113e+00;1.926e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.168347000;1.150e+00;4.166e-01;-5.861e-01;3.623e-01;-5.097e-01;7.983e-01;7.983e-01;1.113e+00;1.926e-01;-2.469e-01;1.113e+00;1.926e-01;-2.469e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.169347000;1.150e+00;4.166e-01;-5.861e-01;3.623e-01;-5.097e-01;7.983e-01;7.983e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.170347000;1.150e+00;4.166e-01;-5.862e-01;3.623e-01;-5.097e-01;7.983e-01;7.983e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.175347000;1.150e+00;4.166e-01;-5.862e-01;3.623e-01;-5.097e-01;7.983e-01;7.983e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.176347000;1.150e+00;4.166e-01;-5.862e-01;3.623e-01;-5.098e-01;7.983e-01;7.983e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.179347000;1.150e+00;4.166e-01;-5.862e-01;3.623e-01;-5.098e-01;7.983e-01;7.983e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.180347000;1.150e+00;4.166e-01;-5.863e-01;3.623e-01;-5.098e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.187347000;1.150e+00;4.166e-01;-5.863e-01;3.623e-01;-5.098e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.188347000;1.150e+00;4.166e-01;-5.863e-01;3.623e-01;-5.099e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.189347000;1.150e+00;4.166e-01;-5.863e-01;3.623e-01;-5.099e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.190347000;1.150e+00;4.166e-01;-5.864e-01;3.623e-01;-5.099e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.192347000;1.150e+00;4.166e-01;-5.864e-01;3.623e-01;-5.099e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.470e-01;1.113e+00;1.926e-01;-2.470e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.193347000;1.150e+00;4.166e-01;-5.864e-01;3.623e-01;-5.099e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.194347000;1.150e+00;4.166e-01;-5.864e-01;3.623e-01;-5.099e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.196347000;1.150e+00;4.166e-01;-5.864e-01;3.623e-01;-5.099e-01;7.982e-01;7.982e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.197347000;1.150e+00;4.166e-01;-5.864e-01;3.623e-01;-5.099e-01;7.981e-01;7.981e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.198347000;1.150e+00;4.166e-01;-5.864e-01;3.623e-01;-5.099e-01;7.981e-01;7.981e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.199347000;1.150e+00;4.166e-01;-5.864e-01;3.623e-01;-5.100e-01;7.981e-01;7.981e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.200347000;1.150e+00;4.166e-01;-5.865e-01;3.623e-01;-5.100e-01;7.981e-01;7.981e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.209347000;1.150e+00;4.166e-01;-5.865e-01;3.623e-01;-5.100e-01;7.981e-01;7.981e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.210347000;1.150e+00;4.166e-01;-5.866e-01;3.623e-01;-5.100e-01;7.981e-01;7.981e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.211347000;1.150e+00;4.166e-01;-5.866e-01;3.623e-01;-5.101e-01;7.981e-01;7.981e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.212347000;1.150e+00;4.166e-01;-5.866e-01;3.623e-01;-5.101e-01;7.981e-01;7.981e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.213347000;1.150e+00;4.166e-01;-5.866e-01;3.623e-01;-5.101e-01;7.980e-01;7.980e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.215347000;1.150e+00;4.166e-01;-5.866e-01;3.623e-01;-5.101e-01;7.980e-01;7.980e-01;1.113e+00;1.926e-01;-2.471e-01;1.113e+00;1.926e-01;-2.471e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.216347000;1.150e+00;4.166e-01;-5.866e-01;3.623e-01;-5.101e-01;7.980e-01;7.980e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.219347000;1.150e+00;4.166e-01;-5.866e-01;3.623e-01;-5.101e-01;7.980e-01;7.980e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.220347000;1.150e+00;4.166e-01;-5.867e-01;3.623e-01;-5.101e-01;7.980e-01;7.980e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.221347000;1.150e+00;4.166e-01;-5.867e-01;3.623e-01;-5.101e-01;7.980e-01;7.980e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.222347000;1.150e+00;4.166e-01;-5.867e-01;3.623e-01;-5.102e-01;7.980e-01;7.980e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.229347000;1.150e+00;4.166e-01;-5.867e-01;3.623e-01;-5.102e-01;7.980e-01;7.980e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.230347000;1.150e+00;4.166e-01;-5.868e-01;3.623e-01;-5.102e-01;7.979e-01;7.979e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.233347000;1.150e+00;4.166e-01;-5.868e-01;3.623e-01;-5.102e-01;7.979e-01;7.979e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.234347000;1.150e+00;4.166e-01;-5.868e-01;3.623e-01;-5.103e-01;7.979e-01;7.979e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.238347000;1.150e+00;4.166e-01;-5.868e-01;3.623e-01;-5.103e-01;7.979e-01;7.979e-01;1.113e+00;1.926e-01;-2.472e-01;1.113e+00;1.926e-01;-2.472e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.239347000;1.150e+00;4.166e-01;-5.868e-01;3.623e-01;-5.103e-01;7.979e-01;7.979e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.240347000;1.150e+00;4.166e-01;-5.869e-01;3.623e-01;-5.103e-01;7.979e-01;7.979e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.244347000;1.150e+00;4.166e-01;-5.869e-01;3.623e-01;-5.103e-01;7.979e-01;7.979e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.245347000;1.150e+00;4.166e-01;-5.869e-01;3.623e-01;-5.104e-01;7.979e-01;7.979e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.246347000;1.150e+00;4.166e-01;-5.869e-01;3.623e-01;-5.104e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.248347000;1.150e+00;4.166e-01;-5.869e-01;3.623e-01;-5.104e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.056e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.249347000;1.150e+00;4.166e-01;-5.869e-01;3.623e-01;-5.104e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.250347000;1.150e+00;4.166e-01;-5.870e-01;3.623e-01;-5.104e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.256347000;1.150e+00;4.166e-01;-5.870e-01;3.623e-01;-5.104e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.257347000;1.150e+00;4.166e-01;-5.870e-01;3.623e-01;-5.105e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.259347000;1.150e+00;4.166e-01;-5.870e-01;3.623e-01;-5.105e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.260347000;1.150e+00;4.166e-01;-5.871e-01;3.623e-01;-5.105e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.261347000;1.150e+00;4.166e-01;-5.871e-01;3.623e-01;-5.105e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.473e-01;1.113e+00;1.926e-01;-2.473e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.262347000;1.150e+00;4.166e-01;-5.871e-01;3.623e-01;-5.105e-01;7.978e-01;7.978e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.263347000;1.150e+00;4.166e-01;-5.871e-01;3.623e-01;-5.105e-01;7.977e-01;7.977e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.267347000;1.150e+00;4.166e-01;-5.871e-01;3.623e-01;-5.105e-01;7.977e-01;7.977e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.268347000;1.150e+00;4.166e-01;-5.871e-01;3.623e-01;-5.106e-01;7.977e-01;7.977e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.269347000;1.150e+00;4.166e-01;-5.871e-01;3.623e-01;-5.106e-01;7.977e-01;7.977e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.270347000;1.150e+00;4.166e-01;-5.872e-01;3.623e-01;-5.106e-01;7.977e-01;7.977e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.279347000;1.150e+00;4.166e-01;-5.872e-01;3.623e-01;-5.106e-01;7.977e-01;7.977e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.280347000;1.150e+00;4.166e-01;-5.873e-01;3.623e-01;-5.107e-01;7.976e-01;7.976e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.284347000;1.150e+00;4.166e-01;-5.873e-01;3.623e-01;-5.107e-01;7.976e-01;7.976e-01;1.113e+00;1.926e-01;-2.474e-01;1.113e+00;1.926e-01;-2.474e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.285347000;1.150e+00;4.166e-01;-5.873e-01;3.623e-01;-5.107e-01;7.976e-01;7.976e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.289347000;1.150e+00;4.166e-01;-5.873e-01;3.623e-01;-5.107e-01;7.976e-01;7.976e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.290347000;1.150e+00;4.166e-01;-5.874e-01;3.623e-01;-5.107e-01;7.976e-01;7.976e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.291347000;1.150e+00;4.166e-01;-5.874e-01;3.623e-01;-5.108e-01;7.976e-01;7.976e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.296347000;1.150e+00;4.166e-01;-5.874e-01;3.623e-01;-5.108e-01;7.976e-01;7.976e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.297347000;1.150e+00;4.166e-01;-5.874e-01;3.623e-01;-5.108e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.299347000;1.150e+00;4.166e-01;-5.874e-01;3.623e-01;-5.108e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.300347000;1.150e+00;4.166e-01;-5.875e-01;3.623e-01;-5.108e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.302347000;1.150e+00;4.166e-01;-5.875e-01;3.623e-01;-5.108e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.303347000;1.150e+00;4.166e-01;-5.875e-01;3.623e-01;-5.109e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.304347000;1.150e+00;4.166e-01;-5.875e-01;3.623e-01;-5.109e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.057e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.305347000;1.150e+00;4.166e-01;-5.875e-01;3.623e-01;-5.109e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.308347000;1.150e+00;4.166e-01;-5.875e-01;3.623e-01;-5.109e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.475e-01;1.113e+00;1.926e-01;-2.475e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.309347000;1.150e+00;4.166e-01;-5.875e-01;3.623e-01;-5.109e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.310347000;1.150e+00;4.166e-01;-5.876e-01;3.623e-01;-5.109e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.312347000;1.150e+00;4.166e-01;-5.876e-01;3.623e-01;-5.109e-01;7.975e-01;7.975e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.313347000;1.150e+00;4.166e-01;-5.876e-01;3.623e-01;-5.109e-01;7.974e-01;7.974e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.314347000;1.150e+00;4.166e-01;-5.876e-01;3.623e-01;-5.110e-01;7.974e-01;7.974e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.319347000;1.150e+00;4.166e-01;-5.876e-01;3.623e-01;-5.110e-01;7.974e-01;7.974e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.320347000;1.150e+00;4.166e-01;-5.877e-01;3.623e-01;-5.110e-01;7.974e-01;7.974e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.325347000;1.150e+00;4.166e-01;-5.877e-01;3.623e-01;-5.110e-01;7.974e-01;7.974e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.326347000;1.150e+00;4.166e-01;-5.877e-01;3.623e-01;-5.111e-01;7.974e-01;7.974e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.329347000;1.150e+00;4.166e-01;-5.877e-01;3.623e-01;-5.111e-01;7.974e-01;7.974e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.330347000;1.150e+00;4.166e-01;-5.878e-01;3.623e-01;-5.111e-01;7.973e-01;7.973e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.331347000;1.150e+00;4.166e-01;-5.878e-01;3.623e-01;-5.111e-01;7.973e-01;7.973e-01;1.113e+00;1.926e-01;-2.476e-01;1.113e+00;1.926e-01;-2.476e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.332347000;1.150e+00;4.166e-01;-5.878e-01;3.623e-01;-5.111e-01;7.973e-01;7.973e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.336347000;1.150e+00;4.166e-01;-5.878e-01;3.623e-01;-5.111e-01;7.973e-01;7.973e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.337347000;1.150e+00;4.166e-01;-5.878e-01;3.623e-01;-5.112e-01;7.973e-01;7.973e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.339347000;1.150e+00;4.166e-01;-5.878e-01;3.623e-01;-5.112e-01;7.973e-01;7.973e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.340347000;1.150e+00;4.166e-01;-5.879e-01;3.623e-01;-5.112e-01;7.973e-01;7.973e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.346347000;1.150e+00;4.166e-01;-5.879e-01;3.623e-01;-5.112e-01;7.973e-01;7.973e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.347347000;1.150e+00;4.166e-01;-5.879e-01;3.623e-01;-5.112e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.348347000;1.150e+00;4.166e-01;-5.879e-01;3.623e-01;-5.112e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.349347000;1.150e+00;4.166e-01;-5.879e-01;3.623e-01;-5.113e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.350347000;1.150e+00;4.166e-01;-5.880e-01;3.623e-01;-5.113e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.354347000;1.150e+00;4.166e-01;-5.880e-01;3.623e-01;-5.113e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.477e-01;1.113e+00;1.926e-01;-2.477e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.355347000;1.150e+00;4.166e-01;-5.880e-01;3.623e-01;-5.113e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.359347000;1.150e+00;4.166e-01;-5.880e-01;3.623e-01;-5.113e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.360347000;1.150e+00;4.166e-01;-5.881e-01;3.623e-01;-5.113e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.361347000;1.150e+00;4.166e-01;-5.881e-01;3.623e-01;-5.114e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.363347000;1.150e+00;4.166e-01;-5.881e-01;3.623e-01;-5.114e-01;7.972e-01;7.972e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.364347000;1.150e+00;4.166e-01;-5.881e-01;3.623e-01;-5.114e-01;7.971e-01;7.971e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.369347000;1.150e+00;4.166e-01;-5.881e-01;3.623e-01;-5.114e-01;7.971e-01;7.971e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.370347000;1.150e+00;4.166e-01;-5.882e-01;3.623e-01;-5.114e-01;7.971e-01;7.971e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.371347000;1.150e+00;4.166e-01;-5.882e-01;3.623e-01;-5.114e-01;7.971e-01;7.971e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.372347000;1.150e+00;4.166e-01;-5.882e-01;3.623e-01;-5.115e-01;7.971e-01;7.971e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.378347000;1.150e+00;4.166e-01;-5.882e-01;3.623e-01;-5.115e-01;7.971e-01;7.971e-01;1.113e+00;1.926e-01;-2.478e-01;1.113e+00;1.926e-01;-2.478e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.379347000;1.150e+00;4.166e-01;-5.882e-01;3.623e-01;-5.115e-01;7.971e-01;7.971e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.380347000;1.150e+00;4.166e-01;-5.882e-01;3.623e-01;-5.115e-01;7.971e-01;7.971e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.381347000;1.150e+00;4.166e-01;-5.883e-01;3.623e-01;-5.115e-01;7.970e-01;7.970e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.383347000;1.150e+00;4.166e-01;-5.883e-01;3.623e-01;-5.115e-01;7.970e-01;7.970e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.384347000;1.150e+00;4.166e-01;-5.883e-01;3.623e-01;-5.116e-01;7.970e-01;7.970e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.390347000;1.150e+00;4.166e-01;-5.883e-01;3.623e-01;-5.116e-01;7.970e-01;7.970e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.391347000;1.150e+00;4.166e-01;-5.884e-01;3.623e-01;-5.116e-01;7.970e-01;7.970e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.394347000;1.150e+00;4.166e-01;-5.884e-01;3.623e-01;-5.116e-01;7.970e-01;7.970e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.395347000;1.150e+00;4.166e-01;-5.884e-01;3.623e-01;-5.117e-01;7.970e-01;7.970e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.396347000;1.150e+00;4.166e-01;-5.884e-01;3.623e-01;-5.117e-01;7.970e-01;7.970e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.397347000;1.150e+00;4.166e-01;-5.884e-01;3.623e-01;-5.117e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.400347000;1.150e+00;4.166e-01;-5.884e-01;3.623e-01;-5.117e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.401347000;1.150e+00;4.166e-01;-5.885e-01;3.623e-01;-5.117e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.479e-01;1.113e+00;1.926e-01;-2.479e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.402347000;1.150e+00;4.166e-01;-5.885e-01;3.623e-01;-5.117e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.406347000;1.150e+00;4.166e-01;-5.885e-01;3.623e-01;-5.117e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.407347000;1.150e+00;4.166e-01;-5.885e-01;3.623e-01;-5.118e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.410347000;1.150e+00;4.166e-01;-5.885e-01;3.623e-01;-5.118e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.411347000;1.150e+00;4.166e-01;-5.886e-01;3.623e-01;-5.118e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.413347000;1.150e+00;4.166e-01;-5.886e-01;3.623e-01;-5.118e-01;7.969e-01;7.969e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.414347000;1.150e+00;4.166e-01;-5.886e-01;3.623e-01;-5.118e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.416347000;1.150e+00;4.166e-01;-5.886e-01;3.623e-01;-5.118e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.059e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.417347000;1.150e+00;4.166e-01;-5.886e-01;3.623e-01;-5.118e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.418347000;1.150e+00;4.166e-01;-5.886e-01;3.623e-01;-5.118e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.419347000;1.150e+00;4.166e-01;-5.886e-01;3.623e-01;-5.119e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.420347000;1.150e+00;4.166e-01;-5.886e-01;3.623e-01;-5.119e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.421347000;1.150e+00;4.166e-01;-5.887e-01;3.623e-01;-5.119e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.424347000;1.150e+00;4.166e-01;-5.887e-01;3.623e-01;-5.119e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.480e-01;1.113e+00;1.926e-01;-2.480e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.425347000;1.150e+00;4.166e-01;-5.887e-01;3.623e-01;-5.119e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.429347000;1.150e+00;4.166e-01;-5.887e-01;3.623e-01;-5.119e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.430347000;1.150e+00;4.166e-01;-5.887e-01;3.623e-01;-5.120e-01;7.968e-01;7.968e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.431347000;1.150e+00;4.166e-01;-5.888e-01;3.623e-01;-5.120e-01;7.967e-01;7.967e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.440347000;1.150e+00;4.166e-01;-5.888e-01;3.623e-01;-5.120e-01;7.967e-01;7.967e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.441347000;1.150e+00;4.166e-01;-5.889e-01;3.623e-01;-5.120e-01;7.967e-01;7.967e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.442347000;1.150e+00;4.166e-01;-5.889e-01;3.623e-01;-5.121e-01;7.967e-01;7.967e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.447347000;1.150e+00;4.166e-01;-5.889e-01;3.623e-01;-5.121e-01;7.967e-01;7.967e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.448347000;1.150e+00;4.166e-01;-5.889e-01;3.623e-01;-5.121e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.481e-01;1.113e+00;1.926e-01;-2.481e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.449347000;1.150e+00;4.166e-01;-5.889e-01;3.623e-01;-5.121e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.450347000;1.150e+00;4.166e-01;-5.889e-01;3.623e-01;-5.121e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.451347000;1.150e+00;4.166e-01;-5.890e-01;3.623e-01;-5.121e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.453347000;1.150e+00;4.166e-01;-5.890e-01;3.623e-01;-5.121e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.454347000;1.150e+00;4.166e-01;-5.890e-01;3.623e-01;-5.122e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
