time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.461347000;1.150e+00;4.166e-01;-5.890e-01;3.623e-01;-5.122e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.462347000;1.150e+00;4.166e-01;-5.891e-01;3.623e-01;-5.122e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.464347000;1.150e+00;4.166e-01;-5.891e-01;3.623e-01;-5.122e-01;7.966e-01;7.966e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.465347000;1.150e+00;4.166e-01;-5.891e-01;3.623e-01;-5.123e-01;7.965e-01;7.965e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.471347000;1.150e+00;4.166e-01;-5.891e-01;3.623e-01;-5.123e-01;7.965e-01;7.965e-01;1.113e+00;1.926e-01;-2.482e-01;1.113e+00;1.926e-01;-2.482e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.472347000;1.150e+00;4.166e-01;-5.892e-01;3.623e-01;-5.123e-01;7.965e-01;7.965e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.060e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.473347000;1.150e+00;4.166e-01;-5.892e-01;3.623e-01;-5.123e-01;7.965e-01;7.965e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.476347000;1.150e+00;4.166e-01;-5.892e-01;3.623e-01;-5.123e-01;7.965e-01;7.965e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.477347000;1.150e+00;4.166e-01;-5.892e-01;3.623e-01;-5.124e-01;7.965e-01;7.965e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.481347000;1.150e+00;4.166e-01;-5.892e-01;3.623e-01;-5.124e-01;7.965e-01;7.965e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.482347000;1.150e+00;4.166e-01;-5.893e-01;3.623e-01;-5.124e-01;7.964e-01;7.964e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.488347000;1.150e+00;4.166e-01;-5.893e-01;3.623e-01;-5.124e-01;7.964e-01;7.964e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.489347000;1.150e+00;4.166e-01;-5.893e-01;3.623e-01;-5.125e-01;7.964e-01;7.964e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.491347000;1.150e+00;4.166e-01;-5.893e-01;3.623e-01;-5.125e-01;7.964e-01;7.964e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.492347000;1.150e+00;4.166e-01;-5.894e-01;3.623e-01;-5.125e-01;7.964e-01;7.964e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.495347000;1.150e+00;4.166e-01;-5.894e-01;3.623e-01;-5.125e-01;7.964e-01;7.964e-01;1.113e+00;1.926e-01;-2.483e-01;1.113e+00;1.926e-01;-2.483e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.496347000;1.150e+00;4.166e-01;-5.894e-01;3.623e-01;-5.125e-01;7.964e-01;7.964e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.498347000;1.150e+00;4.166e-01;-5.894e-01;3.623e-01;-5.125e-01;7.964e-01;7.964e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.499347000;1.150e+00;4.166e-01;-5.894e-01;3.623e-01;-5.125e-01;7.963e-01;7.963e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.500347000;1.150e+00;4.166e-01;-5.894e-01;3.623e-01;-5.126e-01;7.963e-01;7.963e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.501347000;1.150e+00;4.166e-01;-5.894e-01;3.623e-01;-5.126e-01;7.963e-01;7.963e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.502347000;1.150e+00;4.166e-01;-5.895e-01;3.623e-01;-5.126e-01;7.963e-01;7.963e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.511347000;1.150e+00;4.166e-01;-5.895e-01;3.623e-01;-5.126e-01;7.963e-01;7.963e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.512347000;1.150e+00;4.166e-01;-5.896e-01;3.623e-01;-5.127e-01;7.963e-01;7.963e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.515347000;1.150e+00;4.166e-01;-5.896e-01;3.623e-01;-5.127e-01;7.963e-01;7.963e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.516347000;1.150e+00;4.166e-01;-5.896e-01;3.623e-01;-5.127e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.518347000;1.150e+00;4.166e-01;-5.896e-01;3.623e-01;-5.127e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.484e-01;1.113e+00;1.926e-01;-2.484e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.519347000;1.150e+00;4.166e-01;-5.896e-01;3.623e-01;-5.127e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.521347000;1.150e+00;4.166e-01;-5.896e-01;3.623e-01;-5.127e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.522347000;1.150e+00;4.166e-01;-5.897e-01;3.623e-01;-5.127e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.523347000;1.150e+00;4.166e-01;-5.897e-01;3.623e-01;-5.127e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.524347000;1.150e+00;4.166e-01;-5.897e-01;3.623e-01;-5.128e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.529347000;1.150e+00;4.166e-01;-5.897e-01;3.623e-01;-5.128e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.530347000;1.150e+00;4.166e-01;-5.897e-01;3.623e-01;-5.128e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.532347000;1.150e+00;4.166e-01;-5.897e-01;3.623e-01;-5.128e-01;7.962e-01;7.962e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.533347000;1.150e+00;4.166e-01;-5.898e-01;3.623e-01;-5.128e-01;7.961e-01;7.961e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.534347000;1.150e+00;4.166e-01;-5.898e-01;3.623e-01;-5.128e-01;7.961e-01;7.961e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.535347000;1.150e+00;4.166e-01;-5.898e-01;3.623e-01;-5.129e-01;7.961e-01;7.961e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.542347000;1.150e+00;4.166e-01;-5.898e-01;3.623e-01;-5.129e-01;7.961e-01;7.961e-01;1.113e+00;1.926e-01;-2.485e-01;1.113e+00;1.926e-01;-2.485e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.543347000;1.150e+00;4.166e-01;-5.899e-01;3.623e-01;-5.129e-01;7.961e-01;7.961e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.546347000;1.150e+00;4.166e-01;-5.899e-01;3.623e-01;-5.129e-01;7.961e-01;7.961e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.547347000;1.150e+00;4.166e-01;-5.899e-01;3.623e-01;-5.130e-01;7.961e-01;7.961e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.549347000;1.150e+00;4.166e-01;-5.899e-01;3.623e-01;-5.130e-01;7.961e-01;7.961e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.550347000;1.150e+00;4.166e-01;-5.899e-01;3.623e-01;-5.130e-01;7.960e-01;7.960e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.552347000;1.150e+00;4.166e-01;-5.899e-01;3.623e-01;-5.130e-01;7.960e-01;7.960e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.553347000;1.150e+00;4.166e-01;-5.900e-01;3.623e-01;-5.130e-01;7.960e-01;7.960e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.558347000;1.150e+00;4.166e-01;-5.900e-01;3.623e-01;-5.130e-01;7.960e-01;7.960e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.559347000;1.150e+00;4.166e-01;-5.900e-01;3.623e-01;-5.131e-01;7.960e-01;7.960e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.562347000;1.150e+00;4.166e-01;-5.900e-01;3.623e-01;-5.131e-01;7.960e-01;7.960e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.563347000;1.150e+00;4.166e-01;-5.901e-01;3.623e-01;-5.131e-01;7.960e-01;7.960e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.566347000;1.150e+00;4.166e-01;-5.901e-01;3.623e-01;-5.131e-01;7.960e-01;7.960e-01;1.113e+00;1.926e-01;-2.486e-01;1.113e+00;1.926e-01;-2.486e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.567347000;1.150e+00;4.166e-01;-5.901e-01;3.623e-01;-5.131e-01;7.959e-01;7.959e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.570347000;1.150e+00;4.166e-01;-5.901e-01;3.623e-01;-5.131e-01;7.959e-01;7.959e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.571347000;1.150e+00;4.166e-01;-5.901e-01;3.623e-01;-5.132e-01;7.959e-01;7.959e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.572347000;1.150e+00;4.166e-01;-5.901e-01;3.623e-01;-5.132e-01;7.959e-01;7.959e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.573347000;1.150e+00;4.166e-01;-5.902e-01;3.623e-01;-5.132e-01;7.959e-01;7.959e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.581347000;1.150e+00;4.166e-01;-5.902e-01;3.623e-01;-5.132e-01;7.959e-01;7.959e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.582347000;1.150e+00;4.166e-01;-5.902e-01;3.623e-01;-5.133e-01;7.959e-01;7.959e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.583347000;1.150e+00;4.166e-01;-5.902e-01;3.623e-01;-5.133e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.584347000;1.150e+00;4.166e-01;-5.903e-01;3.623e-01;-5.133e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.585347000;1.150e+00;4.166e-01;-5.903e-01;3.623e-01;-5.133e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.062e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.586347000;1.150e+00;4.166e-01;-5.903e-01;3.623e-01;-5.133e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.589347000;1.150e+00;4.166e-01;-5.903e-01;3.623e-01;-5.133e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.487e-01;1.113e+00;1.926e-01;-2.487e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.590347000;1.150e+00;4.166e-01;-5.903e-01;3.623e-01;-5.133e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.593347000;1.150e+00;4.166e-01;-5.903e-01;3.623e-01;-5.133e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.594347000;1.150e+00;4.166e-01;-5.904e-01;3.623e-01;-5.134e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.599347000;1.150e+00;4.166e-01;-5.904e-01;3.623e-01;-5.134e-01;7.958e-01;7.958e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.600347000;1.150e+00;4.166e-01;-5.904e-01;3.623e-01;-5.134e-01;7.957e-01;7.957e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.603347000;1.150e+00;4.166e-01;-5.904e-01;3.623e-01;-5.134e-01;7.957e-01;7.957e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.604347000;1.150e+00;4.166e-01;-5.905e-01;3.623e-01;-5.134e-01;7.957e-01;7.957e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.605347000;1.150e+00;4.166e-01;-5.905e-01;3.623e-01;-5.134e-01;7.957e-01;7.957e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.606347000;1.150e+00;4.166e-01;-5.905e-01;3.623e-01;-5.135e-01;7.957e-01;7.957e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.613347000;1.150e+00;4.166e-01;-5.905e-01;3.623e-01;-5.135e-01;7.957e-01;7.957e-01;1.113e+00;1.926e-01;-2.488e-01;1.113e+00;1.926e-01;-2.488e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.614347000;1.150e+00;4.166e-01;-5.906e-01;3.623e-01;-5.135e-01;7.957e-01;7.957e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.617347000;1.150e+00;4.166e-01;-5.906e-01;3.623e-01;-5.135e-01;7.957e-01;7.957e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.618347000;1.150e+00;4.166e-01;-5.906e-01;3.623e-01;-5.136e-01;7.956e-01;7.956e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.623347000;1.150e+00;4.166e-01;-5.906e-01;3.623e-01;-5.136e-01;7.956e-01;7.956e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.624347000;1.150e+00;4.166e-01;-5.907e-01;3.623e-01;-5.136e-01;7.956e-01;7.956e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.628347000;1.150e+00;4.166e-01;-5.907e-01;3.623e-01;-5.136e-01;7.956e-01;7.956e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.629347000;1.150e+00;4.166e-01;-5.907e-01;3.623e-01;-5.137e-01;7.956e-01;7.956e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.634347000;1.150e+00;4.166e-01;-5.907e-01;3.623e-01;-5.137e-01;7.956e-01;7.956e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.635347000;1.150e+00;4.166e-01;-5.908e-01;3.623e-01;-5.137e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.636347000;1.150e+00;4.166e-01;-5.908e-01;3.623e-01;-5.137e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.489e-01;1.113e+00;1.926e-01;-2.489e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.637347000;1.150e+00;4.166e-01;-5.908e-01;3.623e-01;-5.137e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.640347000;1.150e+00;4.166e-01;-5.908e-01;3.623e-01;-5.137e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.641347000;1.150e+00;4.166e-01;-5.908e-01;3.623e-01;-5.138e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.642347000;1.150e+00;4.166e-01;-5.908e-01;3.623e-01;-5.138e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.063e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.643347000;1.150e+00;4.166e-01;-5.908e-01;3.623e-01;-5.138e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.644347000;1.150e+00;4.166e-01;-5.908e-01;3.623e-01;-5.138e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.645347000;1.150e+00;4.166e-01;-5.909e-01;3.623e-01;-5.138e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.651347000;1.150e+00;4.166e-01;-5.909e-01;3.623e-01;-5.138e-01;7.955e-01;7.955e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.652347000;1.150e+00;4.166e-01;-5.909e-01;3.623e-01;-5.138e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.653347000;1.150e+00;4.166e-01;-5.909e-01;3.623e-01;-5.139e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.654347000;1.150e+00;4.166e-01;-5.909e-01;3.623e-01;-5.139e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.655347000;1.150e+00;4.166e-01;-5.910e-01;3.623e-01;-5.139e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.660347000;1.150e+00;4.166e-01;-5.910e-01;3.623e-01;-5.139e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.490e-01;1.113e+00;1.926e-01;-2.490e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.661347000;1.150e+00;4.166e-01;-5.910e-01;3.623e-01;-5.139e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.664347000;1.150e+00;4.166e-01;-5.910e-01;3.623e-01;-5.139e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.665347000;1.150e+00;4.166e-01;-5.911e-01;3.623e-01;-5.140e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.668347000;1.150e+00;4.166e-01;-5.911e-01;3.623e-01;-5.140e-01;7.954e-01;7.954e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.669347000;1.150e+00;4.166e-01;-5.911e-01;3.623e-01;-5.140e-01;7.953e-01;7.953e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.670347000;1.150e+00;4.166e-01;-5.911e-01;3.623e-01;-5.140e-01;7.953e-01;7.953e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.499e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.671347000;1.150e+00;4.166e-01;-5.911e-01;3.623e-01;-5.140e-01;7.953e-01;7.953e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.675347000;1.150e+00;4.166e-01;-5.911e-01;3.623e-01;-5.140e-01;7.953e-01;7.953e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.676347000;1.150e+00;4.166e-01;-5.912e-01;3.623e-01;-5.141e-01;7.953e-01;7.953e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.684347000;1.150e+00;4.166e-01;-5.912e-01;3.623e-01;-5.141e-01;7.953e-01;7.953e-01;1.113e+00;1.926e-01;-2.491e-01;1.113e+00;1.926e-01;-2.491e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.685347000;1.150e+00;4.166e-01;-5.912e-01;3.623e-01;-5.141e-01;7.953e-01;7.953e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.686347000;1.150e+00;4.166e-01;-5.913e-01;3.623e-01;-5.141e-01;7.952e-01;7.952e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.687347000;1.150e+00;4.166e-01;-5.913e-01;3.623e-01;-5.141e-01;7.952e-01;7.952e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.688347000;1.150e+00;4.166e-01;-5.913e-01;3.623e-01;-5.142e-01;7.952e-01;7.952e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.695347000;1.150e+00;4.166e-01;-5.913e-01;3.623e-01;-5.142e-01;7.952e-01;7.952e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.696347000;1.150e+00;4.166e-01;-5.914e-01;3.623e-01;-5.142e-01;7.952e-01;7.952e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.699347000;1.150e+00;4.166e-01;-5.914e-01;3.623e-01;-5.142e-01;7.952e-01;7.952e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.700347000;1.150e+00;4.166e-01;-5.914e-01;3.623e-01;-5.143e-01;7.952e-01;7.952e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.701347000;1.150e+00;4.166e-01;-5.914e-01;3.623e-01;-5.143e-01;7.952e-01;7.952e-01;1.113e+00;1.926e-01;-2.492e-01;1.113e+00;1.926e-01;-2.492e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.702347000;1.150e+00;4.166e-01;-5.914e-01;3.623e-01;-5.143e-01;7.952e-01;7.952e-01;1.113e+00;1.927e-01;-2.492e-01;1.113e+00;1.927e-01;-2.492e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.703347000;1.150e+00;4.166e-01;-5.914e-01;3.623e-01;-5.143e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.492e-01;1.113e+00;1.927e-01;-2.492e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.705347000;1.150e+00;4.166e-01;-5.914e-01;3.623e-01;-5.143e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.492e-01;1.113e+00;1.927e-01;-2.492e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.706347000;1.150e+00;4.166e-01;-5.915e-01;3.623e-01;-5.143e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.492e-01;1.113e+00;1.927e-01;-2.492e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.708347000;1.150e+00;4.166e-01;-5.915e-01;3.623e-01;-5.143e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.492e-01;1.113e+00;1.927e-01;-2.492e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.709347000;1.150e+00;4.166e-01;-5.915e-01;3.623e-01;-5.143e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.711347000;1.150e+00;4.166e-01;-5.915e-01;3.623e-01;-5.143e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.712347000;1.150e+00;4.166e-01;-5.915e-01;3.623e-01;-5.144e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.716347000;1.150e+00;4.166e-01;-5.915e-01;3.623e-01;-5.144e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.717347000;1.150e+00;4.166e-01;-5.916e-01;3.623e-01;-5.144e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.719347000;1.150e+00;4.166e-01;-5.916e-01;3.623e-01;-5.144e-01;7.951e-01;7.951e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.720347000;1.150e+00;4.166e-01;-5.916e-01;3.623e-01;-5.144e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.723347000;1.150e+00;4.166e-01;-5.916e-01;3.623e-01;-5.144e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.724347000;1.150e+00;4.166e-01;-5.916e-01;3.623e-01;-5.145e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.726347000;1.150e+00;4.166e-01;-5.916e-01;3.623e-01;-5.145e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.727347000;1.150e+00;4.166e-01;-5.917e-01;3.623e-01;-5.145e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.732347000;1.150e+00;4.166e-01;-5.917e-01;3.623e-01;-5.145e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.493e-01;1.113e+00;1.927e-01;-2.493e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.733347000;1.150e+00;4.166e-01;-5.917e-01;3.623e-01;-5.145e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.734347000;1.150e+00;4.166e-01;-5.917e-01;3.623e-01;-5.145e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.735347000;1.150e+00;4.166e-01;-5.917e-01;3.623e-01;-5.146e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.736347000;1.150e+00;4.166e-01;-5.917e-01;3.623e-01;-5.146e-01;7.950e-01;7.950e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.737347000;1.150e+00;4.166e-01;-5.918e-01;3.623e-01;-5.146e-01;7.949e-01;7.949e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.746347000;1.150e+00;4.166e-01;-5.918e-01;3.623e-01;-5.146e-01;7.949e-01;7.949e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.747347000;1.150e+00;4.166e-01;-5.918e-01;3.623e-01;-5.147e-01;7.949e-01;7.949e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.748347000;1.150e+00;4.166e-01;-5.919e-01;3.623e-01;-5.147e-01;7.949e-01;7.949e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.753347000;1.150e+00;4.166e-01;-5.919e-01;3.623e-01;-5.147e-01;7.949e-01;7.949e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.754347000;1.150e+00;4.166e-01;-5.919e-01;3.623e-01;-5.147e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.755347000;1.150e+00;4.166e-01;-5.919e-01;3.623e-01;-5.147e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.494e-01;1.113e+00;1.927e-01;-2.494e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.756347000;1.150e+00;4.166e-01;-5.919e-01;3.623e-01;-5.147e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.065e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.757347000;1.150e+00;4.166e-01;-5.919e-01;3.623e-01;-5.147e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.758347000;1.150e+00;4.166e-01;-5.920e-01;3.623e-01;-5.147e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.759347000;1.150e+00;4.166e-01;-5.920e-01;3.623e-01;-5.148e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.767347000;1.150e+00;4.166e-01;-5.920e-01;3.623e-01;-5.148e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.768347000;1.150e+00;4.166e-01;-5.921e-01;3.623e-01;-5.148e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.770347000;1.150e+00;4.166e-01;-5.921e-01;3.623e-01;-5.148e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.771347000;1.150e+00;4.166e-01;-5.921e-01;3.623e-01;-5.149e-01;7.948e-01;7.948e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.772347000;1.150e+00;4.166e-01;-5.921e-01;3.623e-01;-5.149e-01;7.947e-01;7.947e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.777347000;1.150e+00;4.166e-01;-5.921e-01;3.623e-01;-5.149e-01;7.947e-01;7.947e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.778347000;1.150e+00;4.166e-01;-5.922e-01;3.623e-01;-5.149e-01;7.947e-01;7.947e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.779347000;1.150e+00;4.166e-01;-5.922e-01;3.623e-01;-5.149e-01;7.947e-01;7.947e-01;1.113e+00;1.927e-01;-2.495e-01;1.113e+00;1.927e-01;-2.495e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.780347000;1.150e+00;4.166e-01;-5.922e-01;3.623e-01;-5.149e-01;7.947e-01;7.947e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.782347000;1.150e+00;4.166e-01;-5.922e-01;3.623e-01;-5.149e-01;7.947e-01;7.947e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.783347000;1.150e+00;4.166e-01;-5.922e-01;3.623e-01;-5.150e-01;7.947e-01;7.947e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.788347000;1.150e+00;4.166e-01;-5.922e-01;3.623e-01;-5.150e-01;7.947e-01;7.947e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.789347000;1.150e+00;4.166e-01;-5.923e-01;3.623e-01;-5.150e-01;7.946e-01;7.946e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.794347000;1.150e+00;4.166e-01;-5.923e-01;3.623e-01;-5.150e-01;7.946e-01;7.946e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.795347000;1.150e+00;4.166e-01;-5.923e-01;3.623e-01;-5.151e-01;7.946e-01;7.946e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.798347000;1.150e+00;4.166e-01;-5.923e-01;3.623e-01;-5.151e-01;7.946e-01;7.946e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.799347000;1.150e+00;4.166e-01;-5.924e-01;3.623e-01;-5.151e-01;7.946e-01;7.946e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.803347000;1.150e+00;4.166e-01;-5.924e-01;3.623e-01;-5.151e-01;7.946e-01;7.946e-01;1.113e+00;1.927e-01;-2.496e-01;1.113e+00;1.927e-01;-2.496e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.804347000;1.150e+00;4.166e-01;-5.924e-01;3.623e-01;-5.151e-01;7.946e-01;7.946e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.805347000;1.150e+00;4.166e-01;-5.924e-01;3.623e-01;-5.151e-01;7.946e-01;7.946e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.806347000;1.150e+00;4.166e-01;-5.924e-01;3.623e-01;-5.151e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.807347000;1.150e+00;4.166e-01;-5.924e-01;3.623e-01;-5.152e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.808347000;1.150e+00;4.166e-01;-5.924e-01;3.623e-01;-5.152e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.809347000;1.150e+00;4.166e-01;-5.925e-01;3.623e-01;-5.152e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.814347000;1.150e+00;4.166e-01;-5.925e-01;3.623e-01;-5.152e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.066e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.815347000;1.150e+00;4.166e-01;-5.925e-01;3.623e-01;-5.152e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.817347000;1.150e+00;4.166e-01;-5.925e-01;3.623e-01;-5.152e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.818347000;1.150e+00;4.166e-01;-5.925e-01;3.623e-01;-5.153e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.819347000;1.150e+00;4.166e-01;-5.925e-01;3.623e-01;-5.153e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.820347000;1.150e+00;4.166e-01;-5.926e-01;3.623e-01;-5.153e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
