time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.822347000;1.150e+00;4.166e-01;-5.926e-01;3.623e-01;-5.153e-01;7.945e-01;7.945e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.823347000;1.150e+00;4.166e-01;-5.926e-01;3.623e-01;-5.153e-01;7.944e-01;7.944e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.827347000;1.150e+00;4.166e-01;-5.926e-01;3.623e-01;-5.153e-01;7.944e-01;7.944e-01;1.113e+00;1.927e-01;-2.497e-01;1.113e+00;1.927e-01;-2.497e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.828347000;1.150e+00;4.166e-01;-5.926e-01;3.623e-01;-5.153e-01;7.944e-01;7.944e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.829347000;1.150e+00;4.166e-01;-5.926e-01;3.623e-01;-5.153e-01;7.944e-01;7.944e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.830347000;1.150e+00;4.166e-01;-5.927e-01;3.623e-01;-5.154e-01;7.944e-01;7.944e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.839347000;1.150e+00;4.166e-01;-5.927e-01;3.623e-01;-5.154e-01;7.944e-01;7.944e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.840347000;1.150e+00;4.166e-01;-5.928e-01;3.623e-01;-5.154e-01;7.944e-01;7.944e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.841347000;1.150e+00;4.166e-01;-5.928e-01;3.623e-01;-5.154e-01;7.943e-01;7.943e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.842347000;1.150e+00;4.166e-01;-5.928e-01;3.623e-01;-5.155e-01;7.943e-01;7.943e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.850347000;1.150e+00;4.166e-01;-5.928e-01;3.623e-01;-5.155e-01;7.943e-01;7.943e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.851347000;1.150e+00;4.166e-01;-5.929e-01;3.623e-01;-5.155e-01;7.943e-01;7.943e-01;1.113e+00;1.927e-01;-2.498e-01;1.113e+00;1.927e-01;-2.498e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.852347000;1.150e+00;4.166e-01;-5.929e-01;3.623e-01;-5.155e-01;7.943e-01;7.943e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.853347000;1.150e+00;4.166e-01;-5.929e-01;3.623e-01;-5.155e-01;7.943e-01;7.943e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.854347000;1.150e+00;4.166e-01;-5.929e-01;3.623e-01;-5.156e-01;7.943e-01;7.943e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.857347000;1.150e+00;4.166e-01;-5.929e-01;3.623e-01;-5.156e-01;7.943e-01;7.943e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.858347000;1.150e+00;4.166e-01;-5.929e-01;3.623e-01;-5.156e-01;7.942e-01;7.942e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.860347000;1.150e+00;4.166e-01;-5.929e-01;3.623e-01;-5.156e-01;7.942e-01;7.942e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.861347000;1.150e+00;4.166e-01;-5.930e-01;3.623e-01;-5.156e-01;7.942e-01;7.942e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.865347000;1.150e+00;4.166e-01;-5.930e-01;3.623e-01;-5.156e-01;7.942e-01;7.942e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.866347000;1.150e+00;4.166e-01;-5.930e-01;3.623e-01;-5.157e-01;7.942e-01;7.942e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.871347000;1.150e+00;4.166e-01;-5.930e-01;3.623e-01;-5.157e-01;7.942e-01;7.942e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.872347000;1.150e+00;4.166e-01;-5.931e-01;3.623e-01;-5.157e-01;7.942e-01;7.942e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.874347000;1.150e+00;4.166e-01;-5.931e-01;3.623e-01;-5.157e-01;7.942e-01;7.942e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.875347000;1.150e+00;4.166e-01;-5.931e-01;3.623e-01;-5.157e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.499e-01;1.113e+00;1.927e-01;-2.499e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.876347000;1.150e+00;4.166e-01;-5.931e-01;3.623e-01;-5.157e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.877347000;1.150e+00;4.166e-01;-5.931e-01;3.623e-01;-5.157e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.878347000;1.150e+00;4.166e-01;-5.931e-01;3.623e-01;-5.158e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.881347000;1.150e+00;4.166e-01;-5.931e-01;3.623e-01;-5.158e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.882347000;1.150e+00;4.166e-01;-5.932e-01;3.623e-01;-5.158e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.889347000;1.150e+00;4.166e-01;-5.932e-01;3.623e-01;-5.158e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.890347000;1.150e+00;4.166e-01;-5.932e-01;3.623e-01;-5.159e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.891347000;1.150e+00;4.166e-01;-5.932e-01;3.623e-01;-5.159e-01;7.941e-01;7.941e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.892347000;1.150e+00;4.166e-01;-5.933e-01;3.623e-01;-5.159e-01;7.940e-01;7.940e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.899347000;1.150e+00;4.166e-01;-5.933e-01;3.623e-01;-5.159e-01;7.940e-01;7.940e-01;1.113e+00;1.927e-01;-2.500e-01;1.113e+00;1.927e-01;-2.500e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.900347000;1.150e+00;4.166e-01;-5.933e-01;3.623e-01;-5.159e-01;7.940e-01;7.940e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.901347000;1.150e+00;4.166e-01;-5.933e-01;3.623e-01;-5.159e-01;7.940e-01;7.940e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.902347000;1.150e+00;4.166e-01;-5.933e-01;3.623e-01;-5.160e-01;7.940e-01;7.940e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.903347000;1.150e+00;4.166e-01;-5.934e-01;3.623e-01;-5.160e-01;7.940e-01;7.940e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.909347000;1.150e+00;4.166e-01;-5.934e-01;3.623e-01;-5.160e-01;7.940e-01;7.940e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.910347000;1.150e+00;4.166e-01;-5.934e-01;3.623e-01;-5.160e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.912347000;1.150e+00;4.166e-01;-5.934e-01;3.623e-01;-5.160e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.913347000;1.150e+00;4.166e-01;-5.935e-01;3.623e-01;-5.160e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.914347000;1.150e+00;4.166e-01;-5.935e-01;3.623e-01;-5.161e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.922347000;1.150e+00;4.166e-01;-5.935e-01;3.623e-01;-5.161e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.923347000;1.150e+00;4.166e-01;-5.936e-01;3.623e-01;-5.161e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.501e-01;1.113e+00;1.927e-01;-2.501e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.924347000;1.150e+00;4.166e-01;-5.936e-01;3.623e-01;-5.161e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.925347000;1.150e+00;4.166e-01;-5.936e-01;3.623e-01;-5.161e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.926347000;1.150e+00;4.166e-01;-5.936e-01;3.623e-01;-5.162e-01;7.939e-01;7.939e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.927347000;1.150e+00;4.166e-01;-5.936e-01;3.623e-01;-5.162e-01;7.938e-01;7.938e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.929347000;1.150e+00;4.166e-01;-5.936e-01;3.623e-01;-5.162e-01;7.938e-01;7.938e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.068e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.930347000;1.150e+00;4.166e-01;-5.936e-01;3.623e-01;-5.162e-01;7.938e-01;7.938e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.933347000;1.150e+00;4.166e-01;-5.936e-01;3.623e-01;-5.162e-01;7.938e-01;7.938e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.934347000;1.150e+00;4.166e-01;-5.937e-01;3.623e-01;-5.162e-01;7.938e-01;7.938e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.937347000;1.150e+00;4.166e-01;-5.937e-01;3.623e-01;-5.162e-01;7.938e-01;7.938e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.938347000;1.150e+00;4.166e-01;-5.937e-01;3.623e-01;-5.163e-01;7.938e-01;7.938e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.943347000;1.150e+00;4.166e-01;-5.937e-01;3.623e-01;-5.163e-01;7.938e-01;7.938e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.944347000;1.150e+00;4.166e-01;-5.938e-01;3.623e-01;-5.163e-01;7.937e-01;7.937e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.947347000;1.150e+00;4.166e-01;-5.938e-01;3.623e-01;-5.163e-01;7.937e-01;7.937e-01;1.113e+00;1.927e-01;-2.502e-01;1.113e+00;1.927e-01;-2.502e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.948347000;1.150e+00;4.166e-01;-5.938e-01;3.623e-01;-5.163e-01;7.937e-01;7.937e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.949347000;1.150e+00;4.166e-01;-5.938e-01;3.623e-01;-5.163e-01;7.937e-01;7.937e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.950347000;1.150e+00;4.166e-01;-5.938e-01;3.623e-01;-5.164e-01;7.937e-01;7.937e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.954347000;1.150e+00;4.166e-01;-5.938e-01;3.623e-01;-5.164e-01;7.937e-01;7.937e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.955347000;1.150e+00;4.166e-01;-5.939e-01;3.623e-01;-5.164e-01;7.937e-01;7.937e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.961347000;1.150e+00;4.166e-01;-5.939e-01;3.623e-01;-5.164e-01;7.937e-01;7.937e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.962347000;1.150e+00;4.166e-01;-5.939e-01;3.623e-01;-5.165e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.964347000;1.150e+00;4.166e-01;-5.939e-01;3.623e-01;-5.165e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.965347000;1.150e+00;4.166e-01;-5.940e-01;3.623e-01;-5.165e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.971347000;1.150e+00;4.166e-01;-5.940e-01;3.623e-01;-5.165e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.503e-01;1.113e+00;1.927e-01;-2.503e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.972347000;1.150e+00;4.166e-01;-5.940e-01;3.623e-01;-5.165e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.973347000;1.150e+00;4.166e-01;-5.940e-01;3.623e-01;-5.165e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.974347000;1.150e+00;4.166e-01;-5.940e-01;3.623e-01;-5.166e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.975347000;1.150e+00;4.166e-01;-5.941e-01;3.623e-01;-5.166e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.978347000;1.150e+00;4.166e-01;-5.941e-01;3.623e-01;-5.166e-01;7.936e-01;7.936e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.979347000;1.150e+00;4.166e-01;-5.941e-01;3.623e-01;-5.166e-01;7.935e-01;7.935e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.985347000;1.150e+00;4.166e-01;-5.941e-01;3.623e-01;-5.166e-01;7.935e-01;7.935e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.986347000;1.150e+00;4.166e-01;-5.942e-01;3.623e-01;-5.167e-01;7.935e-01;7.935e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.987347000;1.150e+00;4.166e-01;-5.942e-01;3.623e-01;-5.167e-01;7.935e-01;7.935e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.069e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.988347000;1.150e+00;4.166e-01;-5.942e-01;3.623e-01;-5.167e-01;7.935e-01;7.935e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.995347000;1.150e+00;4.166e-01;-5.942e-01;3.623e-01;-5.167e-01;7.935e-01;7.935e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.996347000;1.150e+00;4.166e-01;-5.943e-01;3.623e-01;-5.167e-01;7.934e-01;7.934e-01;1.113e+00;1.927e-01;-2.504e-01;1.113e+00;1.927e-01;-2.504e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.997347000;1.150e+00;4.166e-01;-5.943e-01;3.623e-01;-5.167e-01;7.934e-01;7.934e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
29.998347000;1.150e+00;4.166e-01;-5.943e-01;3.623e-01;-5.168e-01;7.934e-01;7.934e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.006347000;1.150e+00;4.166e-01;-5.943e-01;3.623e-01;-5.168e-01;7.934e-01;7.934e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.007347000;1.150e+00;4.166e-01;-5.944e-01;3.623e-01;-5.168e-01;7.934e-01;7.934e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.009347000;1.150e+00;4.166e-01;-5.944e-01;3.623e-01;-5.168e-01;7.934e-01;7.934e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.010347000;1.150e+00;4.166e-01;-5.944e-01;3.623e-01;-5.169e-01;7.934e-01;7.934e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.013347000;1.150e+00;4.166e-01;-5.944e-01;3.623e-01;-5.169e-01;7.934e-01;7.934e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.014347000;1.150e+00;4.166e-01;-5.944e-01;3.623e-01;-5.169e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.016347000;1.150e+00;4.166e-01;-5.944e-01;3.623e-01;-5.169e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.017347000;1.150e+00;4.166e-01;-5.945e-01;3.623e-01;-5.169e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.020347000;1.150e+00;4.166e-01;-5.945e-01;3.623e-01;-5.169e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.505e-01;1.113e+00;1.927e-01;-2.505e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.021347000;1.150e+00;4.166e-01;-5.945e-01;3.623e-01;-5.169e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.022347000;1.150e+00;4.166e-01;-5.945e-01;3.623e-01;-5.170e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.027347000;1.150e+00;4.166e-01;-5.945e-01;3.623e-01;-5.170e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.028347000;1.150e+00;4.166e-01;-5.946e-01;3.623e-01;-5.170e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.030347000;1.150e+00;4.166e-01;-5.946e-01;3.623e-01;-5.170e-01;7.933e-01;7.933e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.031347000;1.150e+00;4.166e-01;-5.946e-01;3.623e-01;-5.170e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.033347000;1.150e+00;4.166e-01;-5.946e-01;3.623e-01;-5.170e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.034347000;1.150e+00;4.166e-01;-5.946e-01;3.623e-01;-5.171e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.037347000;1.150e+00;4.166e-01;-5.946e-01;3.623e-01;-5.171e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.038347000;1.150e+00;4.166e-01;-5.947e-01;3.623e-01;-5.171e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.044347000;1.150e+00;4.166e-01;-5.947e-01;3.623e-01;-5.171e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.506e-01;1.113e+00;1.927e-01;-2.506e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.045347000;1.150e+00;4.166e-01;-5.947e-01;3.623e-01;-5.171e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.070e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.046347000;1.150e+00;4.166e-01;-5.947e-01;3.623e-01;-5.172e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.048347000;1.150e+00;4.166e-01;-5.947e-01;3.623e-01;-5.172e-01;7.932e-01;7.932e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.049347000;1.150e+00;4.166e-01;-5.948e-01;3.623e-01;-5.172e-01;7.931e-01;7.931e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.057347000;1.150e+00;4.166e-01;-5.948e-01;3.623e-01;-5.172e-01;7.931e-01;7.931e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.058347000;1.150e+00;4.166e-01;-5.948e-01;3.623e-01;-5.173e-01;7.931e-01;7.931e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.059347000;1.150e+00;4.166e-01;-5.949e-01;3.623e-01;-5.173e-01;7.931e-01;7.931e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.065347000;1.150e+00;4.166e-01;-5.949e-01;3.623e-01;-5.173e-01;7.931e-01;7.931e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.066347000;1.150e+00;4.166e-01;-5.949e-01;3.623e-01;-5.173e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.068347000;1.150e+00;4.166e-01;-5.949e-01;3.623e-01;-5.173e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.507e-01;1.113e+00;1.927e-01;-2.507e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.069347000;1.150e+00;4.166e-01;-5.949e-01;3.623e-01;-5.173e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.070347000;1.150e+00;4.166e-01;-5.950e-01;3.623e-01;-5.174e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.079347000;1.150e+00;4.166e-01;-5.950e-01;3.623e-01;-5.174e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.080347000;1.150e+00;4.166e-01;-5.951e-01;3.623e-01;-5.174e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.081347000;1.150e+00;4.166e-01;-5.951e-01;3.623e-01;-5.174e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.082347000;1.150e+00;4.166e-01;-5.951e-01;3.623e-01;-5.175e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.083347000;1.150e+00;4.166e-01;-5.951e-01;3.623e-01;-5.175e-01;7.930e-01;7.930e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.084347000;1.150e+00;4.166e-01;-5.951e-01;3.623e-01;-5.175e-01;7.929e-01;7.929e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.090347000;1.150e+00;4.166e-01;-5.951e-01;3.623e-01;-5.175e-01;7.929e-01;7.929e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.091347000;1.150e+00;4.166e-01;-5.952e-01;3.623e-01;-5.175e-01;7.929e-01;7.929e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.093347000;1.150e+00;4.166e-01;-5.952e-01;3.623e-01;-5.175e-01;7.929e-01;7.929e-01;1.113e+00;1.927e-01;-2.508e-01;1.113e+00;1.927e-01;-2.508e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.094347000;1.150e+00;4.166e-01;-5.952e-01;3.623e-01;-5.176e-01;7.929e-01;7.929e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.100347000;1.150e+00;4.166e-01;-5.952e-01;3.623e-01;-5.176e-01;7.929e-01;7.929e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.101347000;1.150e+00;4.166e-01;-5.953e-01;3.623e-01;-5.176e-01;7.928e-01;7.928e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.103347000;1.150e+00;4.166e-01;-5.953e-01;3.623e-01;-5.176e-01;7.928e-01;7.928e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.104347000;1.150e+00;4.166e-01;-5.953e-01;3.623e-01;-5.176e-01;7.928e-01;7.928e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.105347000;1.150e+00;4.166e-01;-5.953e-01;3.623e-01;-5.176e-01;7.928e-01;7.928e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.106347000;1.150e+00;4.166e-01;-5.953e-01;3.623e-01;-5.177e-01;7.928e-01;7.928e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.111347000;1.150e+00;4.166e-01;-5.953e-01;3.623e-01;-5.177e-01;7.928e-01;7.928e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.112347000;1.150e+00;4.166e-01;-5.954e-01;3.623e-01;-5.177e-01;7.928e-01;7.928e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.117347000;1.150e+00;4.166e-01;-5.954e-01;3.623e-01;-5.177e-01;7.928e-01;7.928e-01;1.113e+00;1.927e-01;-2.509e-01;1.113e+00;1.927e-01;-2.509e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.118347000;1.150e+00;4.166e-01;-5.954e-01;3.623e-01;-5.178e-01;7.927e-01;7.927e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.121347000;1.150e+00;4.166e-01;-5.954e-01;3.623e-01;-5.178e-01;7.927e-01;7.927e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.122347000;1.150e+00;4.166e-01;-5.955e-01;3.623e-01;-5.178e-01;7.927e-01;7.927e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.129347000;1.150e+00;4.166e-01;-5.955e-01;3.623e-01;-5.178e-01;7.927e-01;7.927e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.130347000;1.150e+00;4.166e-01;-5.955e-01;3.623e-01;-5.179e-01;7.927e-01;7.927e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.132347000;1.150e+00;4.166e-01;-5.955e-01;3.623e-01;-5.179e-01;7.927e-01;7.927e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.133347000;1.150e+00;4.166e-01;-5.956e-01;3.623e-01;-5.179e-01;7.927e-01;7.927e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.135347000;1.150e+00;4.166e-01;-5.956e-01;3.623e-01;-5.179e-01;7.927e-01;7.927e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.136347000;1.150e+00;4.166e-01;-5.956e-01;3.623e-01;-5.179e-01;7.926e-01;7.926e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.141347000;1.150e+00;4.166e-01;-5.956e-01;3.623e-01;-5.179e-01;7.926e-01;7.926e-01;1.113e+00;1.927e-01;-2.510e-01;1.113e+00;1.927e-01;-2.510e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.142347000;1.150e+00;4.166e-01;-5.956e-01;3.623e-01;-5.180e-01;7.926e-01;7.926e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.143347000;1.150e+00;4.166e-01;-5.957e-01;3.623e-01;-5.180e-01;7.926e-01;7.926e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.153347000;1.150e+00;4.166e-01;-5.957e-01;3.623e-01;-5.180e-01;7.926e-01;7.926e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.154347000;1.150e+00;4.166e-01;-5.958e-01;3.623e-01;-5.181e-01;7.925e-01;7.925e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.161347000;1.150e+00;4.166e-01;-5.958e-01;3.623e-01;-5.181e-01;7.925e-01;7.925e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.072e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.162347000;1.150e+00;4.166e-01;-5.958e-01;3.623e-01;-5.181e-01;7.925e-01;7.925e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.163347000;1.150e+00;4.166e-01;-5.958e-01;3.623e-01;-5.181e-01;7.925e-01;7.925e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.164347000;1.150e+00;4.166e-01;-5.959e-01;3.623e-01;-5.181e-01;7.925e-01;7.925e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.166347000;1.150e+00;4.166e-01;-5.959e-01;3.623e-01;-5.181e-01;7.925e-01;7.925e-01;1.113e+00;1.927e-01;-2.511e-01;1.113e+00;1.927e-01;-2.511e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.167347000;1.150e+00;4.166e-01;-5.959e-01;3.623e-01;-5.182e-01;7.925e-01;7.925e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.170347000;1.150e+00;4.166e-01;-5.959e-01;3.623e-01;-5.182e-01;7.925e-01;7.925e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.171347000;1.150e+00;4.166e-01;-5.959e-01;3.623e-01;-5.182e-01;7.924e-01;7.924e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.174347000;1.150e+00;4.166e-01;-5.959e-01;3.623e-01;-5.182e-01;7.924e-01;7.924e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.175347000;1.150e+00;4.166e-01;-5.960e-01;3.623e-01;-5.182e-01;7.924e-01;7.924e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.178347000;1.150e+00;4.166e-01;-5.960e-01;3.623e-01;-5.182e-01;7.924e-01;7.924e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.179347000;1.150e+00;4.166e-01;-5.960e-01;3.623e-01;-5.183e-01;7.924e-01;7.924e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.184347000;1.150e+00;4.166e-01;-5.960e-01;3.623e-01;-5.183e-01;7.924e-01;7.924e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.185347000;1.150e+00;4.166e-01;-5.961e-01;3.623e-01;-5.183e-01;7.924e-01;7.924e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.188347000;1.150e+00;4.166e-01;-5.961e-01;3.623e-01;-5.183e-01;7.924e-01;7.924e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.189347000;1.150e+00;4.166e-01;-5.961e-01;3.623e-01;-5.183e-01;7.923e-01;7.923e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.190347000;1.150e+00;4.166e-01;-5.961e-01;3.623e-01;-5.183e-01;7.923e-01;7.923e-01;1.113e+00;1.927e-01;-2.512e-01;1.113e+00;1.927e-01;-2.512e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.191347000;1.150e+00;4.166e-01;-5.961e-01;3.623e-01;-5.184e-01;7.923e-01;7.923e-01;1.113e+00;1.927e-01;-2.513e-01;1.113e+00;1.927e-01;-2.513e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.195347000;1.150e+00;4.166e-01;-5.961e-01;3.623e-01;-5.184e-01;7.923e-01;7.923e-01;1.113e+00;1.927e-01;-2.513e-01;1.113e+00;1.927e-01;-2.513e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.196347000;1.150e+00;4.166e-01;-5.962e-01;3.623e-01;-5.184e-01;7.923e-01;7.923e-01;1.113e+00;1.927e-01;-2.513e-01;1.113e+00;1.927e-01;-2.513e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.202347000;1.150e+00;4.166e-01;-5.962e-01;3.623e-01;-5.184e-01;7.923e-01;7.923e-01;1.113e+00;1.927e-01;-2.513e-01;1.113e+00;1.927e-01;-2.513e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.203347000;1.150e+00;4.166e-01;-5.962e-01;3.623e-01;-5.185e-01;7.923e-01;7.923e-01;1.113e+00;1.927e-01;-2.513e-01;1.113e+00;1.927e-01;-2.513e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.205347000;1.150e+00;4.166e-01;-5.962e-01;3.623e-01;-5.185e-01;7.923e-01;7.923e-01;1.113e+00;1.927e-01;-2.513e-01;1.113e+00;1.927e-01;-2.513e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.206347000;1.150e+00;4.166e-01;-5.963e-01;3.623e-01;-5.185e-01;7.922e-01;7.922e-01;1.113e+00;1.927e-01;-2.513e-01;1.113e+00;1.927e-01;-2.513e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.214347000;1.150e+00;4.166e-01;-5.963e-01;3.623e-01;-5.185e-01;7.922e-01;7.922e-01;1.113e+00;1.927e-01;-2.513e-01;1.113e+00;1.927e-01;-2.513e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.215347000;1.150e+00;4.166e-01;-5.963e-01;3.623e-01;-5.186e-01;7.922e-01;7.922e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.216347000;1.150e+00;4.166e-01;-5.963e-01;3.623e-01;-5.186e-01;7.922e-01;7.922e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.217347000;1.150e+00;4.166e-01;-5.964e-01;3.623e-01;-5.186e-01;7.922e-01;7.922e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.220347000;1.150e+00;4.166e-01;-5.964e-01;3.623e-01;-5.186e-01;7.922e-01;7.922e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.073e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
