time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.221347000;1.150e+00;4.166e-01;-5.964e-01;3.623e-01;-5.186e-01;7.922e-01;7.922e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.223347000;1.150e+00;4.166e-01;-5.964e-01;3.623e-01;-5.186e-01;7.922e-01;7.922e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.224347000;1.150e+00;4.166e-01;-5.964e-01;3.623e-01;-5.186e-01;7.921e-01;7.921e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.226347000;1.150e+00;4.166e-01;-5.964e-01;3.623e-01;-5.186e-01;7.921e-01;7.921e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.227347000;1.150e+00;4.166e-01;-5.965e-01;3.623e-01;-5.187e-01;7.921e-01;7.921e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.237347000;1.150e+00;4.166e-01;-5.965e-01;3.623e-01;-5.187e-01;7.921e-01;7.921e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.238347000;1.150e+00;4.166e-01;-5.966e-01;3.623e-01;-5.187e-01;7.921e-01;7.921e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.239347000;1.150e+00;4.166e-01;-5.966e-01;3.623e-01;-5.188e-01;7.921e-01;7.921e-01;1.113e+00;1.927e-01;-2.514e-01;1.113e+00;1.927e-01;-2.514e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.240347000;1.150e+00;4.166e-01;-5.966e-01;3.623e-01;-5.188e-01;7.921e-01;7.921e-01;1.113e+00;1.927e-01;-2.515e-01;1.113e+00;1.927e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.241347000;1.150e+00;4.166e-01;-5.966e-01;3.623e-01;-5.188e-01;7.921e-01;7.921e-01;1.113e+00;1.927e-01;-2.515e-01;1.113e+00;1.927e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.242347000;1.150e+00;4.166e-01;-5.966e-01;3.623e-01;-5.188e-01;7.920e-01;7.920e-01;1.113e+00;1.927e-01;-2.515e-01;1.113e+00;1.927e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.248347000;1.150e+00;4.166e-01;-5.966e-01;3.623e-01;-5.188e-01;7.920e-01;7.920e-01;1.113e+00;1.927e-01;-2.515e-01;1.113e+00;1.927e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.249347000;1.150e+00;4.166e-01;-5.967e-01;3.623e-01;-5.188e-01;7.920e-01;7.920e-01;1.113e+00;1.927e-01;-2.515e-01;1.113e+00;1.927e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.251347000;1.150e+00;4.166e-01;-5.967e-01;3.623e-01;-5.188e-01;7.920e-01;7.920e-01;1.113e+00;1.927e-01;-2.515e-01;1.113e+00;1.927e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.252347000;1.150e+00;4.166e-01;-5.967e-01;3.623e-01;-5.189e-01;7.920e-01;7.920e-01;1.113e+00;1.927e-01;-2.515e-01;1.113e+00;1.927e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.254347000;1.150e+00;4.166e-01;-5.967e-01;3.623e-01;-5.189e-01;7.920e-01;7.920e-01;1.113e+00;1.927e-01;-2.515e-01;1.113e+00;1.927e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.255347000;1.150e+00;4.166e-01;-5.967e-01;3.623e-01;-5.189e-01;7.920e-01;7.920e-01;1.113e+00;1.928e-01;-2.515e-01;1.113e+00;1.928e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.258347000;1.150e+00;4.166e-01;-5.967e-01;3.623e-01;-5.189e-01;7.920e-01;7.920e-01;1.113e+00;1.928e-01;-2.515e-01;1.113e+00;1.928e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.259347000;1.150e+00;4.166e-01;-5.968e-01;3.623e-01;-5.189e-01;7.919e-01;7.919e-01;1.113e+00;1.928e-01;-2.515e-01;1.113e+00;1.928e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.263347000;1.150e+00;4.166e-01;-5.968e-01;3.623e-01;-5.189e-01;7.919e-01;7.919e-01;1.113e+00;1.928e-01;-2.515e-01;1.113e+00;1.928e-01;-2.515e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.264347000;1.150e+00;4.166e-01;-5.968e-01;3.623e-01;-5.190e-01;7.919e-01;7.919e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.269347000;1.150e+00;4.166e-01;-5.968e-01;3.623e-01;-5.190e-01;7.919e-01;7.919e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.270347000;1.150e+00;4.166e-01;-5.969e-01;3.623e-01;-5.190e-01;7.919e-01;7.919e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.275347000;1.150e+00;4.166e-01;-5.969e-01;3.623e-01;-5.190e-01;7.919e-01;7.919e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.276347000;1.150e+00;4.166e-01;-5.969e-01;3.623e-01;-5.191e-01;7.919e-01;7.919e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.277347000;1.150e+00;4.166e-01;-5.969e-01;3.623e-01;-5.191e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.279347000;1.150e+00;4.166e-01;-5.969e-01;3.623e-01;-5.191e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.280347000;1.150e+00;4.166e-01;-5.970e-01;3.623e-01;-5.191e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.287347000;1.150e+00;4.166e-01;-5.970e-01;3.623e-01;-5.191e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.288347000;1.150e+00;4.166e-01;-5.970e-01;3.623e-01;-5.192e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.516e-01;1.113e+00;1.928e-01;-2.516e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.289347000;1.150e+00;4.166e-01;-5.970e-01;3.623e-01;-5.192e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.290347000;1.150e+00;4.166e-01;-5.970e-01;3.623e-01;-5.192e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.291347000;1.150e+00;4.166e-01;-5.971e-01;3.623e-01;-5.192e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.293347000;1.150e+00;4.166e-01;-5.971e-01;3.623e-01;-5.192e-01;7.918e-01;7.918e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.294347000;1.150e+00;4.166e-01;-5.971e-01;3.623e-01;-5.192e-01;7.917e-01;7.917e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.299347000;1.150e+00;4.166e-01;-5.971e-01;3.623e-01;-5.192e-01;7.917e-01;7.917e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.300347000;1.150e+00;4.166e-01;-5.971e-01;3.623e-01;-5.193e-01;7.917e-01;7.917e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.301347000;1.150e+00;4.166e-01;-5.971e-01;3.623e-01;-5.193e-01;7.917e-01;7.917e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.302347000;1.150e+00;4.166e-01;-5.972e-01;3.623e-01;-5.193e-01;7.917e-01;7.917e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.311347000;1.150e+00;4.166e-01;-5.972e-01;3.623e-01;-5.193e-01;7.917e-01;7.917e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.312347000;1.150e+00;4.166e-01;-5.973e-01;3.623e-01;-5.194e-01;7.916e-01;7.916e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.313347000;1.150e+00;4.166e-01;-5.973e-01;3.623e-01;-5.194e-01;7.916e-01;7.916e-01;1.113e+00;1.928e-01;-2.517e-01;1.113e+00;1.928e-01;-2.517e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.314347000;1.150e+00;4.166e-01;-5.973e-01;3.623e-01;-5.194e-01;7.916e-01;7.916e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.322347000;1.150e+00;4.166e-01;-5.973e-01;3.623e-01;-5.194e-01;7.916e-01;7.916e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.323347000;1.150e+00;4.166e-01;-5.974e-01;3.623e-01;-5.194e-01;7.916e-01;7.916e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.324347000;1.150e+00;4.166e-01;-5.974e-01;3.623e-01;-5.194e-01;7.916e-01;7.916e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.325347000;1.150e+00;4.166e-01;-5.974e-01;3.623e-01;-5.195e-01;7.916e-01;7.916e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.329347000;1.150e+00;4.166e-01;-5.974e-01;3.623e-01;-5.195e-01;7.916e-01;7.916e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.330347000;1.150e+00;4.166e-01;-5.974e-01;3.623e-01;-5.195e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.332347000;1.150e+00;4.166e-01;-5.974e-01;3.623e-01;-5.195e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.333347000;1.150e+00;4.166e-01;-5.975e-01;3.623e-01;-5.195e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.336347000;1.150e+00;4.166e-01;-5.975e-01;3.623e-01;-5.195e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.337347000;1.150e+00;4.166e-01;-5.975e-01;3.623e-01;-5.196e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.518e-01;1.113e+00;1.928e-01;-2.518e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.338347000;1.150e+00;4.166e-01;-5.975e-01;3.623e-01;-5.196e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.075e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.339347000;1.150e+00;4.166e-01;-5.975e-01;3.623e-01;-5.196e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.343347000;1.150e+00;4.166e-01;-5.975e-01;3.623e-01;-5.196e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.344347000;1.150e+00;4.166e-01;-5.976e-01;3.623e-01;-5.196e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.347347000;1.150e+00;4.166e-01;-5.976e-01;3.623e-01;-5.196e-01;7.915e-01;7.915e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.348347000;1.150e+00;4.166e-01;-5.976e-01;3.623e-01;-5.196e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.349347000;1.150e+00;4.166e-01;-5.976e-01;3.623e-01;-5.197e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.354347000;1.150e+00;4.166e-01;-5.976e-01;3.623e-01;-5.197e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.355347000;1.150e+00;4.166e-01;-5.977e-01;3.623e-01;-5.197e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.360347000;1.150e+00;4.166e-01;-5.977e-01;3.623e-01;-5.197e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.361347000;1.150e+00;4.166e-01;-5.977e-01;3.623e-01;-5.198e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.362347000;1.150e+00;4.166e-01;-5.977e-01;3.623e-01;-5.198e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.519e-01;1.113e+00;1.928e-01;-2.519e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.363347000;1.150e+00;4.166e-01;-5.977e-01;3.623e-01;-5.198e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.364347000;1.150e+00;4.166e-01;-5.977e-01;3.623e-01;-5.198e-01;7.914e-01;7.914e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.365347000;1.150e+00;4.166e-01;-5.978e-01;3.623e-01;-5.198e-01;7.913e-01;7.913e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.373347000;1.150e+00;4.166e-01;-5.978e-01;3.623e-01;-5.198e-01;7.913e-01;7.913e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.374347000;1.150e+00;4.166e-01;-5.978e-01;3.623e-01;-5.199e-01;7.913e-01;7.913e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.375347000;1.150e+00;4.166e-01;-5.978e-01;3.623e-01;-5.199e-01;7.913e-01;7.913e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.376347000;1.150e+00;4.166e-01;-5.979e-01;3.623e-01;-5.199e-01;7.913e-01;7.913e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.382347000;1.150e+00;4.166e-01;-5.979e-01;3.623e-01;-5.199e-01;7.913e-01;7.913e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.383347000;1.150e+00;4.166e-01;-5.979e-01;3.623e-01;-5.199e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.385347000;1.150e+00;4.166e-01;-5.979e-01;3.623e-01;-5.199e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.386347000;1.150e+00;4.166e-01;-5.979e-01;3.623e-01;-5.200e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.387347000;1.150e+00;4.166e-01;-5.980e-01;3.623e-01;-5.200e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.520e-01;1.113e+00;1.928e-01;-2.520e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.388347000;1.150e+00;4.166e-01;-5.980e-01;3.623e-01;-5.200e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.396347000;1.150e+00;4.166e-01;-5.980e-01;3.623e-01;-5.200e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.397347000;1.150e+00;4.166e-01;-5.981e-01;3.623e-01;-5.200e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.076e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.398347000;1.150e+00;4.166e-01;-5.981e-01;3.623e-01;-5.201e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.400347000;1.150e+00;4.166e-01;-5.981e-01;3.623e-01;-5.201e-01;7.912e-01;7.912e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.401347000;1.150e+00;4.166e-01;-5.981e-01;3.623e-01;-5.201e-01;7.911e-01;7.911e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.407347000;1.150e+00;4.166e-01;-5.981e-01;3.623e-01;-5.201e-01;7.911e-01;7.911e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.408347000;1.150e+00;4.166e-01;-5.982e-01;3.623e-01;-5.201e-01;7.911e-01;7.911e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.409347000;1.150e+00;4.166e-01;-5.982e-01;3.623e-01;-5.201e-01;7.911e-01;7.911e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.410347000;1.150e+00;4.166e-01;-5.982e-01;3.623e-01;-5.202e-01;7.911e-01;7.911e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.411347000;1.150e+00;4.166e-01;-5.982e-01;3.623e-01;-5.202e-01;7.911e-01;7.911e-01;1.113e+00;1.928e-01;-2.521e-01;1.113e+00;1.928e-01;-2.521e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.412347000;1.150e+00;4.166e-01;-5.982e-01;3.623e-01;-5.202e-01;7.911e-01;7.911e-01;1.113e+00;1.928e-01;-2.522e-01;1.113e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.418347000;1.150e+00;4.166e-01;-5.982e-01;3.623e-01;-5.202e-01;7.911e-01;7.911e-01;1.113e+00;1.928e-01;-2.522e-01;1.113e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.419347000;1.150e+00;4.166e-01;-5.983e-01;3.623e-01;-5.202e-01;7.910e-01;7.910e-01;1.113e+00;1.928e-01;-2.522e-01;1.113e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.422347000;1.150e+00;4.166e-01;-5.983e-01;3.623e-01;-5.202e-01;7.910e-01;7.910e-01;1.113e+00;1.928e-01;-2.522e-01;1.113e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.423347000;1.150e+00;4.166e-01;-5.983e-01;3.623e-01;-5.203e-01;7.910e-01;7.910e-01;1.113e+00;1.928e-01;-2.522e-01;1.113e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.425347000;1.150e+00;4.166e-01;-5.983e-01;3.623e-01;-5.203e-01;7.910e-01;7.910e-01;1.113e+00;1.928e-01;-2.522e-01;1.113e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.426347000;1.150e+00;4.166e-01;-5.983e-01;3.623e-01;-5.203e-01;7.910e-01;7.910e-01;1.112e+00;1.928e-01;-2.522e-01;1.112e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.428347000;1.150e+00;4.166e-01;-5.983e-01;3.623e-01;-5.203e-01;7.910e-01;7.910e-01;1.112e+00;1.928e-01;-2.522e-01;1.112e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.429347000;1.150e+00;4.166e-01;-5.984e-01;3.623e-01;-5.203e-01;7.910e-01;7.910e-01;1.112e+00;1.928e-01;-2.522e-01;1.112e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.434347000;1.150e+00;4.166e-01;-5.984e-01;3.623e-01;-5.203e-01;7.910e-01;7.910e-01;1.112e+00;1.928e-01;-2.522e-01;1.112e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.435347000;1.150e+00;4.166e-01;-5.984e-01;3.623e-01;-5.204e-01;7.910e-01;7.910e-01;1.112e+00;1.928e-01;-2.522e-01;1.112e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.436347000;1.150e+00;4.166e-01;-5.984e-01;3.623e-01;-5.204e-01;7.910e-01;7.910e-01;1.112e+00;1.928e-01;-2.522e-01;1.112e+00;1.928e-01;-2.522e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.437347000;1.150e+00;4.166e-01;-5.984e-01;3.623e-01;-5.204e-01;7.909e-01;7.909e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.439347000;1.150e+00;4.166e-01;-5.984e-01;3.623e-01;-5.204e-01;7.909e-01;7.909e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.440347000;1.150e+00;4.166e-01;-5.985e-01;3.623e-01;-5.204e-01;7.909e-01;7.909e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.446347000;1.150e+00;4.166e-01;-5.985e-01;3.623e-01;-5.204e-01;7.909e-01;7.909e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.447347000;1.150e+00;4.166e-01;-5.985e-01;3.623e-01;-5.205e-01;7.909e-01;7.909e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.450347000;1.150e+00;4.166e-01;-5.985e-01;3.623e-01;-5.205e-01;7.909e-01;7.909e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.451347000;1.150e+00;4.166e-01;-5.986e-01;3.623e-01;-5.205e-01;7.909e-01;7.909e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.453347000;1.150e+00;4.166e-01;-5.986e-01;3.623e-01;-5.205e-01;7.909e-01;7.909e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.454347000;1.150e+00;4.166e-01;-5.986e-01;3.623e-01;-5.205e-01;7.908e-01;7.908e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.456347000;1.150e+00;4.166e-01;-5.986e-01;3.623e-01;-5.205e-01;7.908e-01;7.908e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.077e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.457347000;1.150e+00;4.166e-01;-5.986e-01;3.623e-01;-5.205e-01;7.908e-01;7.908e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.459347000;1.150e+00;4.166e-01;-5.986e-01;3.623e-01;-5.205e-01;7.908e-01;7.908e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.460347000;1.150e+00;4.166e-01;-5.986e-01;3.623e-01;-5.206e-01;7.908e-01;7.908e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.461347000;1.150e+00;4.166e-01;-5.987e-01;3.623e-01;-5.206e-01;7.908e-01;7.908e-01;1.112e+00;1.928e-01;-2.523e-01;1.112e+00;1.928e-01;-2.523e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.462347000;1.150e+00;4.166e-01;-5.987e-01;3.623e-01;-5.206e-01;7.908e-01;7.908e-01;1.112e+00;1.928e-01;-2.524e-01;1.112e+00;1.928e-01;-2.524e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.471347000;1.150e+00;4.166e-01;-5.987e-01;3.623e-01;-5.206e-01;7.908e-01;7.908e-01;1.112e+00;1.928e-01;-2.524e-01;1.112e+00;1.928e-01;-2.524e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.472347000;1.150e+00;4.166e-01;-5.988e-01;3.623e-01;-5.207e-01;7.907e-01;7.907e-01;1.112e+00;1.928e-01;-2.524e-01;1.112e+00;1.928e-01;-2.524e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.482347000;1.150e+00;4.166e-01;-5.988e-01;3.623e-01;-5.207e-01;7.907e-01;7.907e-01;1.112e+00;1.928e-01;-2.524e-01;1.112e+00;1.928e-01;-2.524e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.483347000;1.150e+00;4.166e-01;-5.989e-01;3.623e-01;-5.207e-01;7.907e-01;7.907e-01;1.112e+00;1.928e-01;-2.524e-01;1.112e+00;1.928e-01;-2.524e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.484347000;1.150e+00;4.166e-01;-5.989e-01;3.623e-01;-5.208e-01;7.907e-01;7.907e-01;1.112e+00;1.928e-01;-2.524e-01;1.112e+00;1.928e-01;-2.524e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.486347000;1.150e+00;4.166e-01;-5.989e-01;3.623e-01;-5.208e-01;7.907e-01;7.907e-01;1.112e+00;1.928e-01;-2.524e-01;1.112e+00;1.928e-01;-2.524e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.487347000;1.150e+00;4.166e-01;-5.989e-01;3.623e-01;-5.208e-01;7.907e-01;7.907e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.489347000;1.150e+00;4.166e-01;-5.989e-01;3.623e-01;-5.208e-01;7.907e-01;7.907e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.490347000;1.150e+00;4.166e-01;-5.989e-01;3.623e-01;-5.208e-01;7.906e-01;7.906e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.493347000;1.150e+00;4.166e-01;-5.989e-01;3.623e-01;-5.208e-01;7.906e-01;7.906e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.494347000;1.150e+00;4.166e-01;-5.990e-01;3.623e-01;-5.208e-01;7.906e-01;7.906e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.496347000;1.150e+00;4.166e-01;-5.990e-01;3.623e-01;-5.208e-01;7.906e-01;7.906e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.497347000;1.150e+00;4.166e-01;-5.990e-01;3.623e-01;-5.209e-01;7.906e-01;7.906e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.503347000;1.150e+00;4.166e-01;-5.990e-01;3.623e-01;-5.209e-01;7.906e-01;7.906e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.504347000;1.150e+00;4.166e-01;-5.991e-01;3.623e-01;-5.209e-01;7.906e-01;7.906e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.507347000;1.150e+00;4.166e-01;-5.991e-01;3.623e-01;-5.209e-01;7.906e-01;7.906e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.508347000;1.150e+00;4.166e-01;-5.991e-01;3.623e-01;-5.209e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.509347000;1.150e+00;4.166e-01;-5.991e-01;3.623e-01;-5.210e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.510347000;1.150e+00;4.166e-01;-5.991e-01;3.623e-01;-5.210e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.525e-01;1.112e+00;1.928e-01;-2.525e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.511347000;1.150e+00;4.166e-01;-5.991e-01;3.623e-01;-5.210e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.514347000;1.150e+00;4.166e-01;-5.991e-01;3.623e-01;-5.210e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.515347000;1.150e+00;4.166e-01;-5.992e-01;3.623e-01;-5.210e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.516347000;1.150e+00;4.166e-01;-5.992e-01;3.623e-01;-5.210e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.517347000;1.150e+00;4.166e-01;-5.992e-01;3.623e-01;-5.210e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.520347000;1.150e+00;4.166e-01;-5.992e-01;3.623e-01;-5.210e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.521347000;1.150e+00;4.166e-01;-5.992e-01;3.623e-01;-5.211e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.525347000;1.150e+00;4.166e-01;-5.992e-01;3.623e-01;-5.211e-01;7.905e-01;7.905e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.526347000;1.150e+00;4.166e-01;-5.993e-01;3.623e-01;-5.211e-01;7.904e-01;7.904e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.533347000;1.150e+00;4.166e-01;-5.993e-01;3.623e-01;-5.211e-01;7.904e-01;7.904e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.534347000;1.150e+00;4.166e-01;-5.993e-01;3.623e-01;-5.212e-01;7.904e-01;7.904e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.535347000;1.150e+00;4.166e-01;-5.993e-01;3.623e-01;-5.212e-01;7.904e-01;7.904e-01;1.112e+00;1.928e-01;-2.526e-01;1.112e+00;1.928e-01;-2.526e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.536347000;1.150e+00;4.166e-01;-5.993e-01;3.623e-01;-5.212e-01;7.904e-01;7.904e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.537347000;1.150e+00;4.166e-01;-5.994e-01;3.623e-01;-5.212e-01;7.904e-01;7.904e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.543347000;1.150e+00;4.166e-01;-5.994e-01;3.623e-01;-5.212e-01;7.904e-01;7.904e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.544347000;1.150e+00;4.166e-01;-5.994e-01;3.623e-01;-5.212e-01;7.903e-01;7.903e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.545347000;1.150e+00;4.166e-01;-5.994e-01;3.623e-01;-5.212e-01;7.903e-01;7.903e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.546347000;1.150e+00;4.166e-01;-5.994e-01;3.623e-01;-5.213e-01;7.903e-01;7.903e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.547347000;1.150e+00;4.166e-01;-5.995e-01;3.623e-01;-5.213e-01;7.903e-01;7.903e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.557347000;1.150e+00;4.166e-01;-5.995e-01;3.623e-01;-5.213e-01;7.903e-01;7.903e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.558347000;1.150e+00;4.166e-01;-5.996e-01;3.623e-01;-5.214e-01;7.903e-01;7.903e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.560347000;1.150e+00;4.166e-01;-5.996e-01;3.623e-01;-5.214e-01;7.903e-01;7.903e-01;1.112e+00;1.928e-01;-2.527e-01;1.112e+00;1.928e-01;-2.527e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.561347000;1.150e+00;4.166e-01;-5.996e-01;3.623e-01;-5.214e-01;7.903e-01;7.903e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.562347000;1.150e+00;4.166e-01;-5.996e-01;3.623e-01;-5.214e-01;7.902e-01;7.902e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.568347000;1.150e+00;4.166e-01;-5.996e-01;3.623e-01;-5.214e-01;7.902e-01;7.902e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.569347000;1.150e+00;4.166e-01;-5.997e-01;3.623e-01;-5.214e-01;7.902e-01;7.902e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.570347000;1.150e+00;4.166e-01;-5.997e-01;3.623e-01;-5.214e-01;7.902e-01;7.902e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.571347000;1.150e+00;4.166e-01;-5.997e-01;3.623e-01;-5.215e-01;7.902e-01;7.902e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.576347000;1.150e+00;4.166e-01;-5.997e-01;3.623e-01;-5.215e-01;7.902e-01;7.902e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.079e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.577347000;1.150e+00;4.166e-01;-5.997e-01;3.623e-01;-5.215e-01;7.902e-01;7.902e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.579347000;1.150e+00;4.166e-01;-5.997e-01;3.623e-01;-5.215e-01;7.902e-01;7.902e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.580347000;1.150e+00;4.166e-01;-5.998e-01;3.623e-01;-5.215e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.582347000;1.150e+00;4.166e-01;-5.998e-01;3.623e-01;-5.215e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.583347000;1.150e+00;4.166e-01;-5.998e-01;3.623e-01;-5.216e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.585347000;1.150e+00;4.166e-01;-5.998e-01;3.623e-01;-5.216e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.528e-01;1.112e+00;1.928e-01;-2.528e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.586347000;1.150e+00;4.166e-01;-5.998e-01;3.623e-01;-5.216e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.589347000;1.150e+00;4.166e-01;-5.998e-01;3.623e-01;-5.216e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.590347000;1.150e+00;4.166e-01;-5.999e-01;3.623e-01;-5.216e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.595347000;1.150e+00;4.166e-01;-5.999e-01;3.623e-01;-5.216e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.596347000;1.150e+00;4.166e-01;-5.999e-01;3.623e-01;-5.217e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.597347000;1.150e+00;4.166e-01;-5.999e-01;3.623e-01;-5.217e-01;7.901e-01;7.901e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.598347000;1.150e+00;4.166e-01;-5.999e-01;3.623e-01;-5.217e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.600347000;1.150e+00;4.166e-01;-5.999e-01;3.623e-01;-5.217e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
