time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.601347000;1.150e+00;4.166e-01;-6.000e-01;3.623e-01;-5.217e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.607347000;1.150e+00;4.166e-01;-6.000e-01;3.623e-01;-5.217e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.608347000;1.150e+00;4.166e-01;-6.000e-01;3.623e-01;-5.218e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.610347000;1.150e+00;4.166e-01;-6.000e-01;3.623e-01;-5.218e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.529e-01;1.112e+00;1.928e-01;-2.529e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.611347000;1.150e+00;4.166e-01;-6.000e-01;3.623e-01;-5.218e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.612347000;1.150e+00;4.166e-01;-6.001e-01;3.623e-01;-5.218e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.615347000;1.150e+00;4.166e-01;-6.001e-01;3.623e-01;-5.218e-01;7.900e-01;7.900e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.616347000;1.150e+00;4.166e-01;-6.001e-01;3.623e-01;-5.218e-01;7.899e-01;7.899e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.619347000;1.150e+00;4.166e-01;-6.001e-01;3.623e-01;-5.218e-01;7.899e-01;7.899e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.620347000;1.150e+00;4.166e-01;-6.001e-01;3.623e-01;-5.219e-01;7.899e-01;7.899e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.622347000;1.150e+00;4.166e-01;-6.001e-01;3.623e-01;-5.219e-01;7.899e-01;7.899e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.623347000;1.150e+00;4.166e-01;-6.002e-01;3.623e-01;-5.219e-01;7.899e-01;7.899e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.632347000;1.150e+00;4.166e-01;-6.002e-01;3.623e-01;-5.219e-01;7.899e-01;7.899e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.633347000;1.150e+00;4.166e-01;-6.002e-01;3.623e-01;-5.220e-01;7.899e-01;7.899e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.634347000;1.150e+00;4.166e-01;-6.003e-01;3.623e-01;-5.220e-01;7.898e-01;7.898e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.635347000;1.150e+00;4.166e-01;-6.003e-01;3.623e-01;-5.220e-01;7.898e-01;7.898e-01;1.112e+00;1.928e-01;-2.530e-01;1.112e+00;1.928e-01;-2.530e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.636347000;1.150e+00;4.166e-01;-6.003e-01;3.623e-01;-5.220e-01;7.898e-01;7.898e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.080e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.637347000;1.150e+00;4.166e-01;-6.003e-01;3.623e-01;-5.220e-01;7.898e-01;7.898e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.643347000;1.150e+00;4.166e-01;-6.003e-01;3.623e-01;-5.220e-01;7.898e-01;7.898e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.644347000;1.150e+00;4.166e-01;-6.004e-01;3.623e-01;-5.220e-01;7.898e-01;7.898e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.645347000;1.150e+00;4.166e-01;-6.004e-01;3.623e-01;-5.221e-01;7.898e-01;7.898e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.651347000;1.150e+00;4.166e-01;-6.004e-01;3.623e-01;-5.221e-01;7.898e-01;7.898e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.652347000;1.150e+00;4.166e-01;-6.004e-01;3.623e-01;-5.221e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.654347000;1.150e+00;4.166e-01;-6.004e-01;3.623e-01;-5.221e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.655347000;1.150e+00;4.166e-01;-6.005e-01;3.623e-01;-5.221e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.657347000;1.150e+00;4.166e-01;-6.005e-01;3.623e-01;-5.221e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.658347000;1.150e+00;4.166e-01;-6.005e-01;3.623e-01;-5.222e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.660347000;1.150e+00;4.166e-01;-6.005e-01;3.623e-01;-5.222e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.531e-01;1.112e+00;1.928e-01;-2.531e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.661347000;1.150e+00;4.166e-01;-6.005e-01;3.623e-01;-5.222e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.665347000;1.150e+00;4.166e-01;-6.005e-01;3.623e-01;-5.222e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.666347000;1.150e+00;4.166e-01;-6.006e-01;3.623e-01;-5.222e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.669347000;1.150e+00;4.166e-01;-6.006e-01;3.623e-01;-5.222e-01;7.897e-01;7.897e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.670347000;1.150e+00;4.166e-01;-6.006e-01;3.623e-01;-5.223e-01;7.896e-01;7.896e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.676347000;1.150e+00;4.166e-01;-6.006e-01;3.623e-01;-5.223e-01;7.896e-01;7.896e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.677347000;1.150e+00;4.166e-01;-6.007e-01;3.623e-01;-5.223e-01;7.896e-01;7.896e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.682347000;1.150e+00;4.166e-01;-6.007e-01;3.623e-01;-5.223e-01;7.896e-01;7.896e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.683347000;1.150e+00;4.166e-01;-6.007e-01;3.623e-01;-5.224e-01;7.896e-01;7.896e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.685347000;1.150e+00;4.166e-01;-6.007e-01;3.623e-01;-5.224e-01;7.896e-01;7.896e-01;1.112e+00;1.928e-01;-2.532e-01;1.112e+00;1.928e-01;-2.532e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.686347000;1.150e+00;4.166e-01;-6.007e-01;3.623e-01;-5.224e-01;7.896e-01;7.896e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.687347000;1.150e+00;4.166e-01;-6.007e-01;3.623e-01;-5.224e-01;7.896e-01;7.896e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.688347000;1.150e+00;4.166e-01;-6.008e-01;3.623e-01;-5.224e-01;7.895e-01;7.895e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.694347000;1.150e+00;4.166e-01;-6.008e-01;3.623e-01;-5.224e-01;7.895e-01;7.895e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.695347000;1.150e+00;4.166e-01;-6.008e-01;3.623e-01;-5.225e-01;7.895e-01;7.895e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.696347000;1.150e+00;4.166e-01;-6.008e-01;3.623e-01;-5.225e-01;7.895e-01;7.895e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.081e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.697347000;1.150e+00;4.166e-01;-6.008e-01;3.623e-01;-5.225e-01;7.895e-01;7.895e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.698347000;1.150e+00;4.166e-01;-6.008e-01;3.623e-01;-5.225e-01;7.895e-01;7.895e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.699347000;1.150e+00;4.166e-01;-6.009e-01;3.623e-01;-5.225e-01;7.895e-01;7.895e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.705347000;1.150e+00;4.166e-01;-6.009e-01;3.623e-01;-5.225e-01;7.895e-01;7.895e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.706347000;1.150e+00;4.166e-01;-6.009e-01;3.623e-01;-5.225e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.707347000;1.150e+00;4.166e-01;-6.009e-01;3.623e-01;-5.225e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.708347000;1.150e+00;4.166e-01;-6.009e-01;3.623e-01;-5.226e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.709347000;1.150e+00;4.166e-01;-6.010e-01;3.623e-01;-5.226e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.710347000;1.150e+00;4.166e-01;-6.010e-01;3.623e-01;-5.226e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.533e-01;1.112e+00;1.928e-01;-2.533e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.711347000;1.150e+00;4.166e-01;-6.010e-01;3.623e-01;-5.226e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.719347000;1.150e+00;4.166e-01;-6.010e-01;3.623e-01;-5.226e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.720347000;1.150e+00;4.166e-01;-6.011e-01;3.623e-01;-5.227e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.723347000;1.150e+00;4.166e-01;-6.011e-01;3.623e-01;-5.227e-01;7.894e-01;7.894e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.724347000;1.150e+00;4.166e-01;-6.011e-01;3.623e-01;-5.227e-01;7.893e-01;7.893e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.730347000;1.150e+00;4.166e-01;-6.011e-01;3.623e-01;-5.227e-01;7.893e-01;7.893e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.731347000;1.150e+00;4.166e-01;-6.012e-01;3.623e-01;-5.227e-01;7.893e-01;7.893e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.732347000;1.150e+00;4.166e-01;-6.012e-01;3.623e-01;-5.227e-01;7.893e-01;7.893e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.733347000;1.150e+00;4.166e-01;-6.012e-01;3.623e-01;-5.228e-01;7.893e-01;7.893e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.736347000;1.150e+00;4.166e-01;-6.012e-01;3.623e-01;-5.228e-01;7.893e-01;7.893e-01;1.112e+00;1.928e-01;-2.534e-01;1.112e+00;1.928e-01;-2.534e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.737347000;1.150e+00;4.166e-01;-6.012e-01;3.623e-01;-5.228e-01;7.893e-01;7.893e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.741347000;1.150e+00;4.166e-01;-6.012e-01;3.623e-01;-5.228e-01;7.893e-01;7.893e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.742347000;1.150e+00;4.166e-01;-6.013e-01;3.623e-01;-5.228e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.744347000;1.150e+00;4.166e-01;-6.013e-01;3.623e-01;-5.228e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.745347000;1.150e+00;4.166e-01;-6.013e-01;3.623e-01;-5.229e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.752347000;1.150e+00;4.166e-01;-6.013e-01;3.623e-01;-5.229e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.753347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.229e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.756347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.229e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.757347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.229e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.758347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.230e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.759347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.230e-01;7.892e-01;7.892e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.760347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.230e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.761347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.230e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.535e-01;1.112e+00;1.928e-01;-2.535e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.762347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.230e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.763347000;1.150e+00;4.166e-01;-6.014e-01;3.623e-01;-5.230e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.764347000;1.150e+00;4.166e-01;-6.015e-01;3.623e-01;-5.230e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.769347000;1.150e+00;4.166e-01;-6.015e-01;3.623e-01;-5.230e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.770347000;1.150e+00;4.166e-01;-6.015e-01;3.623e-01;-5.231e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.774347000;1.150e+00;4.166e-01;-6.015e-01;3.623e-01;-5.231e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.775347000;1.150e+00;4.166e-01;-6.016e-01;3.623e-01;-5.231e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.777347000;1.150e+00;4.166e-01;-6.016e-01;3.623e-01;-5.231e-01;7.891e-01;7.891e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.778347000;1.150e+00;4.166e-01;-6.016e-01;3.623e-01;-5.231e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.782347000;1.150e+00;4.166e-01;-6.016e-01;3.623e-01;-5.231e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.783347000;1.150e+00;4.166e-01;-6.016e-01;3.623e-01;-5.232e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.785347000;1.150e+00;4.166e-01;-6.016e-01;3.623e-01;-5.232e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.786347000;1.150e+00;4.166e-01;-6.017e-01;3.623e-01;-5.232e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.536e-01;1.112e+00;1.928e-01;-2.536e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.787347000;1.150e+00;4.166e-01;-6.017e-01;3.623e-01;-5.232e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.794347000;1.150e+00;4.166e-01;-6.017e-01;3.623e-01;-5.232e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.795347000;1.150e+00;4.166e-01;-6.017e-01;3.623e-01;-5.233e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.796347000;1.150e+00;4.166e-01;-6.018e-01;3.623e-01;-5.233e-01;7.890e-01;7.890e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.797347000;1.150e+00;4.166e-01;-6.018e-01;3.623e-01;-5.233e-01;7.889e-01;7.889e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.806347000;1.150e+00;4.166e-01;-6.018e-01;3.623e-01;-5.233e-01;7.889e-01;7.889e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.807347000;1.150e+00;4.166e-01;-6.019e-01;3.623e-01;-5.233e-01;7.889e-01;7.889e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.808347000;1.150e+00;4.166e-01;-6.019e-01;3.623e-01;-5.234e-01;7.889e-01;7.889e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.811347000;1.150e+00;4.166e-01;-6.019e-01;3.623e-01;-5.234e-01;7.889e-01;7.889e-01;1.112e+00;1.928e-01;-2.537e-01;1.112e+00;1.928e-01;-2.537e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.812347000;1.150e+00;4.166e-01;-6.019e-01;3.623e-01;-5.234e-01;7.889e-01;7.889e-01;1.112e+00;1.928e-01;-2.538e-01;1.112e+00;1.928e-01;-2.538e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.814347000;1.150e+00;4.166e-01;-6.019e-01;3.623e-01;-5.234e-01;7.889e-01;7.889e-01;1.112e+00;1.928e-01;-2.538e-01;1.112e+00;1.928e-01;-2.538e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.815347000;1.150e+00;4.166e-01;-6.019e-01;3.623e-01;-5.234e-01;7.888e-01;7.888e-01;1.112e+00;1.928e-01;-2.538e-01;1.112e+00;1.928e-01;-2.538e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.817347000;1.150e+00;4.166e-01;-6.019e-01;3.623e-01;-5.234e-01;7.888e-01;7.888e-01;1.112e+00;1.928e-01;-2.538e-01;1.112e+00;1.928e-01;-2.538e-01;1.150e+00;7.500e-01;-1.083e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.818347000;1.150e+00;4.166e-01;-6.020e-01;3.623e-01;-5.234e-01;7.888e-01;7.888e-01;1.112e+00;1.928e-01;-2.538e-01;1.112e+00;1.928e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.819347000;1.150e+00;4.166e-01;-6.020e-01;3.623e-01;-5.234e-01;7.888e-01;7.888e-01;1.112e+00;1.928e-01;-2.538e-01;1.112e+00;1.928e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.820347000;1.150e+00;4.166e-01;-6.020e-01;3.623e-01;-5.235e-01;7.888e-01;7.888e-01;1.112e+00;1.928e-01;-2.538e-01;1.112e+00;1.928e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.823347000;1.150e+00;4.166e-01;-6.020e-01;3.623e-01;-5.235e-01;7.888e-01;7.888e-01;1.112e+00;1.928e-01;-2.538e-01;1.112e+00;1.928e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.824347000;1.150e+00;4.166e-01;-6.020e-01;3.623e-01;-5.235e-01;7.888e-01;7.888e-01;1.112e+00;1.929e-01;-2.538e-01;1.112e+00;1.929e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.828347000;1.150e+00;4.166e-01;-6.020e-01;3.623e-01;-5.235e-01;7.888e-01;7.888e-01;1.112e+00;1.929e-01;-2.538e-01;1.112e+00;1.929e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.829347000;1.150e+00;4.166e-01;-6.021e-01;3.623e-01;-5.235e-01;7.888e-01;7.888e-01;1.112e+00;1.929e-01;-2.538e-01;1.112e+00;1.929e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.832347000;1.150e+00;4.166e-01;-6.021e-01;3.623e-01;-5.235e-01;7.888e-01;7.888e-01;1.112e+00;1.929e-01;-2.538e-01;1.112e+00;1.929e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.833347000;1.150e+00;4.166e-01;-6.021e-01;3.623e-01;-5.236e-01;7.887e-01;7.887e-01;1.112e+00;1.929e-01;-2.538e-01;1.112e+00;1.929e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.837347000;1.150e+00;4.166e-01;-6.021e-01;3.623e-01;-5.236e-01;7.887e-01;7.887e-01;1.112e+00;1.929e-01;-2.538e-01;1.112e+00;1.929e-01;-2.538e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.838347000;1.150e+00;4.166e-01;-6.021e-01;3.623e-01;-5.236e-01;7.887e-01;7.887e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.839347000;1.150e+00;4.166e-01;-6.021e-01;3.623e-01;-5.236e-01;7.887e-01;7.887e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.840347000;1.150e+00;4.166e-01;-6.022e-01;3.623e-01;-5.236e-01;7.887e-01;7.887e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.844347000;1.150e+00;4.166e-01;-6.022e-01;3.623e-01;-5.236e-01;7.887e-01;7.887e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.845347000;1.150e+00;4.166e-01;-6.022e-01;3.623e-01;-5.237e-01;7.887e-01;7.887e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.850347000;1.150e+00;4.166e-01;-6.022e-01;3.623e-01;-5.237e-01;7.887e-01;7.887e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.851347000;1.150e+00;4.166e-01;-6.023e-01;3.623e-01;-5.237e-01;7.886e-01;7.886e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.857347000;1.150e+00;4.166e-01;-6.023e-01;3.623e-01;-5.237e-01;7.886e-01;7.886e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.858347000;1.150e+00;4.166e-01;-6.023e-01;3.623e-01;-5.238e-01;7.886e-01;7.886e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.861347000;1.150e+00;4.166e-01;-6.023e-01;3.623e-01;-5.238e-01;7.886e-01;7.886e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.862347000;1.150e+00;4.166e-01;-6.024e-01;3.623e-01;-5.238e-01;7.886e-01;7.886e-01;1.112e+00;1.929e-01;-2.539e-01;1.112e+00;1.929e-01;-2.539e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.863347000;1.150e+00;4.166e-01;-6.024e-01;3.623e-01;-5.238e-01;7.886e-01;7.886e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.868347000;1.150e+00;4.166e-01;-6.024e-01;3.623e-01;-5.238e-01;7.886e-01;7.886e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.869347000;1.150e+00;4.166e-01;-6.024e-01;3.623e-01;-5.238e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.870347000;1.150e+00;4.166e-01;-6.024e-01;3.623e-01;-5.239e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.872347000;1.150e+00;4.166e-01;-6.024e-01;3.623e-01;-5.239e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.873347000;1.150e+00;4.166e-01;-6.025e-01;3.623e-01;-5.239e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.877347000;1.150e+00;4.166e-01;-6.025e-01;3.623e-01;-5.239e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.878347000;1.150e+00;4.166e-01;-6.025e-01;3.623e-01;-5.239e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.882347000;1.150e+00;4.166e-01;-6.025e-01;3.623e-01;-5.239e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.883347000;1.150e+00;4.166e-01;-6.025e-01;3.623e-01;-5.240e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.884347000;1.150e+00;4.166e-01;-6.026e-01;3.623e-01;-5.240e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.886347000;1.150e+00;4.166e-01;-6.026e-01;3.623e-01;-5.240e-01;7.885e-01;7.885e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.887347000;1.150e+00;4.166e-01;-6.026e-01;3.623e-01;-5.240e-01;7.884e-01;7.884e-01;1.112e+00;1.929e-01;-2.540e-01;1.112e+00;1.929e-01;-2.540e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.888347000;1.150e+00;4.166e-01;-6.026e-01;3.623e-01;-5.240e-01;7.884e-01;7.884e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.894347000;1.150e+00;4.166e-01;-6.026e-01;3.623e-01;-5.240e-01;7.884e-01;7.884e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.895347000;1.150e+00;4.166e-01;-6.027e-01;3.623e-01;-5.240e-01;7.884e-01;7.884e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.896347000;1.150e+00;4.166e-01;-6.027e-01;3.623e-01;-5.241e-01;7.884e-01;7.884e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.905347000;1.150e+00;4.166e-01;-6.027e-01;3.623e-01;-5.241e-01;7.884e-01;7.884e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.906347000;1.150e+00;4.166e-01;-6.028e-01;3.623e-01;-5.241e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.907347000;1.150e+00;4.166e-01;-6.028e-01;3.623e-01;-5.241e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.908347000;1.150e+00;4.166e-01;-6.028e-01;3.623e-01;-5.242e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.913347000;1.150e+00;4.166e-01;-6.028e-01;3.623e-01;-5.242e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.541e-01;1.112e+00;1.929e-01;-2.541e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.914347000;1.150e+00;4.166e-01;-6.028e-01;3.623e-01;-5.242e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.916347000;1.150e+00;4.166e-01;-6.028e-01;3.623e-01;-5.242e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.917347000;1.150e+00;4.166e-01;-6.029e-01;3.623e-01;-5.242e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.920347000;1.150e+00;4.166e-01;-6.029e-01;3.623e-01;-5.242e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.921347000;1.150e+00;4.166e-01;-6.029e-01;3.623e-01;-5.243e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.923347000;1.150e+00;4.166e-01;-6.029e-01;3.623e-01;-5.243e-01;7.883e-01;7.883e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.924347000;1.150e+00;4.166e-01;-6.029e-01;3.623e-01;-5.243e-01;7.882e-01;7.882e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.927347000;1.150e+00;4.166e-01;-6.029e-01;3.623e-01;-5.243e-01;7.882e-01;7.882e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.928347000;1.150e+00;4.166e-01;-6.030e-01;3.623e-01;-5.243e-01;7.882e-01;7.882e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.933347000;1.150e+00;4.166e-01;-6.030e-01;3.623e-01;-5.243e-01;7.882e-01;7.882e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.934347000;1.150e+00;4.166e-01;-6.030e-01;3.623e-01;-5.244e-01;7.882e-01;7.882e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.938347000;1.150e+00;4.166e-01;-6.030e-01;3.623e-01;-5.244e-01;7.882e-01;7.882e-01;1.112e+00;1.929e-01;-2.542e-01;1.112e+00;1.929e-01;-2.542e-01;1.150e+00;7.500e-01;-1.085e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.939347000;1.150e+00;4.166e-01;-6.031e-01;3.623e-01;-5.244e-01;7.882e-01;7.882e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.942347000;1.150e+00;4.166e-01;-6.031e-01;3.623e-01;-5.244e-01;7.882e-01;7.882e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.943347000;1.150e+00;4.166e-01;-6.031e-01;3.623e-01;-5.244e-01;7.881e-01;7.881e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.945347000;1.150e+00;4.166e-01;-6.031e-01;3.623e-01;-5.244e-01;7.881e-01;7.881e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.946347000;1.150e+00;4.166e-01;-6.031e-01;3.623e-01;-5.245e-01;7.881e-01;7.881e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.949347000;1.150e+00;4.166e-01;-6.031e-01;3.623e-01;-5.245e-01;7.881e-01;7.881e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.950347000;1.150e+00;4.166e-01;-6.032e-01;3.623e-01;-5.245e-01;7.881e-01;7.881e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.958347000;1.150e+00;4.166e-01;-6.032e-01;3.623e-01;-5.245e-01;7.881e-01;7.881e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.959347000;1.150e+00;4.166e-01;-6.032e-01;3.623e-01;-5.246e-01;7.881e-01;7.881e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.960347000;1.150e+00;4.166e-01;-6.032e-01;3.623e-01;-5.246e-01;7.881e-01;7.881e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.961347000;1.150e+00;4.166e-01;-6.033e-01;3.623e-01;-5.246e-01;7.880e-01;7.880e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.964347000;1.150e+00;4.166e-01;-6.033e-01;3.623e-01;-5.246e-01;7.880e-01;7.880e-01;1.112e+00;1.929e-01;-2.543e-01;1.112e+00;1.929e-01;-2.543e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.965347000;1.150e+00;4.166e-01;-6.033e-01;3.623e-01;-5.246e-01;7.880e-01;7.880e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.971347000;1.150e+00;4.166e-01;-6.033e-01;3.623e-01;-5.246e-01;7.880e-01;7.880e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.972347000;1.150e+00;4.166e-01;-6.034e-01;3.623e-01;-5.247e-01;7.880e-01;7.880e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.978347000;1.150e+00;4.166e-01;-6.034e-01;3.623e-01;-5.247e-01;7.880e-01;7.880e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.979347000;1.150e+00;4.166e-01;-6.034e-01;3.623e-01;-5.247e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.982347000;1.150e+00;4.166e-01;-6.034e-01;3.623e-01;-5.247e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.983347000;1.150e+00;4.166e-01;-6.035e-01;3.623e-01;-5.247e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.984347000;1.150e+00;4.166e-01;-6.035e-01;3.623e-01;-5.248e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
