time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.989347000;1.150e+00;4.166e-01;-6.035e-01;3.623e-01;-5.248e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.544e-01;1.112e+00;1.929e-01;-2.544e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.990347000;1.150e+00;4.166e-01;-6.035e-01;3.623e-01;-5.248e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.993347000;1.150e+00;4.166e-01;-6.035e-01;3.623e-01;-5.248e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.994347000;1.150e+00;4.166e-01;-6.036e-01;3.623e-01;-5.248e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.996347000;1.150e+00;4.166e-01;-6.036e-01;3.623e-01;-5.248e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.997347000;1.150e+00;4.166e-01;-6.036e-01;3.623e-01;-5.249e-01;7.879e-01;7.879e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
30.998347000;1.150e+00;4.166e-01;-6.036e-01;3.623e-01;-5.249e-01;7.878e-01;7.878e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.000347000;1.150e+00;4.166e-01;-6.036e-01;3.623e-01;-5.249e-01;7.878e-01;7.878e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.001347000;1.150e+00;4.166e-01;-6.036e-01;3.623e-01;-5.249e-01;7.878e-01;7.878e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.004347000;1.150e+00;4.166e-01;-6.036e-01;3.623e-01;-5.249e-01;7.878e-01;7.878e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.005347000;1.150e+00;4.166e-01;-6.037e-01;3.623e-01;-5.249e-01;7.878e-01;7.878e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.009347000;1.150e+00;4.166e-01;-6.037e-01;3.623e-01;-5.249e-01;7.878e-01;7.878e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.010347000;1.150e+00;4.166e-01;-6.037e-01;3.623e-01;-5.250e-01;7.878e-01;7.878e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.015347000;1.150e+00;4.166e-01;-6.037e-01;3.623e-01;-5.250e-01;7.878e-01;7.878e-01;1.112e+00;1.929e-01;-2.545e-01;1.112e+00;1.929e-01;-2.545e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.016347000;1.150e+00;4.166e-01;-6.038e-01;3.623e-01;-5.250e-01;7.877e-01;7.877e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.021347000;1.150e+00;4.166e-01;-6.038e-01;3.623e-01;-5.250e-01;7.877e-01;7.877e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.022347000;1.150e+00;4.166e-01;-6.038e-01;3.623e-01;-5.251e-01;7.877e-01;7.877e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.026347000;1.150e+00;4.166e-01;-6.038e-01;3.623e-01;-5.251e-01;7.877e-01;7.877e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.027347000;1.150e+00;4.166e-01;-6.039e-01;3.623e-01;-5.251e-01;7.877e-01;7.877e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.033347000;1.150e+00;4.166e-01;-6.039e-01;3.623e-01;-5.251e-01;7.877e-01;7.877e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.034347000;1.150e+00;4.166e-01;-6.039e-01;3.623e-01;-5.251e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.035347000;1.150e+00;4.166e-01;-6.039e-01;3.623e-01;-5.252e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.037347000;1.150e+00;4.166e-01;-6.039e-01;3.623e-01;-5.252e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.038347000;1.150e+00;4.166e-01;-6.040e-01;3.623e-01;-5.252e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.040347000;1.150e+00;4.166e-01;-6.040e-01;3.623e-01;-5.252e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.546e-01;1.112e+00;1.929e-01;-2.546e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.041347000;1.150e+00;4.166e-01;-6.040e-01;3.623e-01;-5.252e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.047347000;1.150e+00;4.166e-01;-6.040e-01;3.623e-01;-5.252e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.048347000;1.150e+00;4.166e-01;-6.040e-01;3.623e-01;-5.253e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.049347000;1.150e+00;4.166e-01;-6.041e-01;3.623e-01;-5.253e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.052347000;1.150e+00;4.166e-01;-6.041e-01;3.623e-01;-5.253e-01;7.876e-01;7.876e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.053347000;1.150e+00;4.166e-01;-6.041e-01;3.623e-01;-5.253e-01;7.875e-01;7.875e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.059347000;1.150e+00;4.166e-01;-6.041e-01;3.623e-01;-5.253e-01;7.875e-01;7.875e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.060347000;1.150e+00;4.166e-01;-6.042e-01;3.623e-01;-5.254e-01;7.875e-01;7.875e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.061347000;1.150e+00;4.166e-01;-6.042e-01;3.623e-01;-5.254e-01;7.875e-01;7.875e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.087e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.062347000;1.150e+00;4.166e-01;-6.042e-01;3.623e-01;-5.254e-01;7.875e-01;7.875e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.066347000;1.150e+00;4.166e-01;-6.042e-01;3.623e-01;-5.254e-01;7.875e-01;7.875e-01;1.112e+00;1.929e-01;-2.547e-01;1.112e+00;1.929e-01;-2.547e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.067347000;1.150e+00;4.166e-01;-6.042e-01;3.623e-01;-5.254e-01;7.875e-01;7.875e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.070347000;1.150e+00;4.166e-01;-6.042e-01;3.623e-01;-5.254e-01;7.875e-01;7.875e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.071347000;1.150e+00;4.166e-01;-6.043e-01;3.623e-01;-5.254e-01;7.874e-01;7.874e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.072347000;1.150e+00;4.166e-01;-6.043e-01;3.623e-01;-5.254e-01;7.874e-01;7.874e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.073347000;1.150e+00;4.166e-01;-6.043e-01;3.623e-01;-5.255e-01;7.874e-01;7.874e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.081347000;1.150e+00;4.166e-01;-6.043e-01;3.623e-01;-5.255e-01;7.874e-01;7.874e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.082347000;1.150e+00;4.166e-01;-6.044e-01;3.623e-01;-5.255e-01;7.874e-01;7.874e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.085347000;1.150e+00;4.166e-01;-6.044e-01;3.623e-01;-5.255e-01;7.874e-01;7.874e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.086347000;1.150e+00;4.166e-01;-6.044e-01;3.623e-01;-5.256e-01;7.874e-01;7.874e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.089347000;1.150e+00;4.166e-01;-6.044e-01;3.623e-01;-5.256e-01;7.874e-01;7.874e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.090347000;1.150e+00;4.166e-01;-6.044e-01;3.623e-01;-5.256e-01;7.873e-01;7.873e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.092347000;1.150e+00;4.166e-01;-6.044e-01;3.623e-01;-5.256e-01;7.873e-01;7.873e-01;1.112e+00;1.929e-01;-2.548e-01;1.112e+00;1.929e-01;-2.548e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.093347000;1.150e+00;4.166e-01;-6.045e-01;3.623e-01;-5.256e-01;7.873e-01;7.873e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.098347000;1.150e+00;4.166e-01;-6.045e-01;3.623e-01;-5.256e-01;7.873e-01;7.873e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.099347000;1.150e+00;4.166e-01;-6.045e-01;3.623e-01;-5.257e-01;7.873e-01;7.873e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.103347000;1.150e+00;4.166e-01;-6.045e-01;3.623e-01;-5.257e-01;7.873e-01;7.873e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.104347000;1.150e+00;4.166e-01;-6.046e-01;3.623e-01;-5.257e-01;7.873e-01;7.873e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.107347000;1.150e+00;4.166e-01;-6.046e-01;3.623e-01;-5.257e-01;7.873e-01;7.873e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.108347000;1.150e+00;4.166e-01;-6.046e-01;3.623e-01;-5.257e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.110347000;1.150e+00;4.166e-01;-6.046e-01;3.623e-01;-5.257e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.111347000;1.150e+00;4.166e-01;-6.046e-01;3.623e-01;-5.258e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.114347000;1.150e+00;4.166e-01;-6.046e-01;3.623e-01;-5.258e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.115347000;1.150e+00;4.166e-01;-6.047e-01;3.623e-01;-5.258e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.117347000;1.150e+00;4.166e-01;-6.047e-01;3.623e-01;-5.258e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.549e-01;1.112e+00;1.929e-01;-2.549e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.118347000;1.150e+00;4.166e-01;-6.047e-01;3.623e-01;-5.258e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.122347000;1.150e+00;4.166e-01;-6.047e-01;3.623e-01;-5.258e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.088e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.123347000;1.150e+00;4.166e-01;-6.047e-01;3.623e-01;-5.258e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.124347000;1.150e+00;4.166e-01;-6.047e-01;3.623e-01;-5.259e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.126347000;1.150e+00;4.166e-01;-6.047e-01;3.623e-01;-5.259e-01;7.872e-01;7.872e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.127347000;1.150e+00;4.166e-01;-6.048e-01;3.623e-01;-5.259e-01;7.871e-01;7.871e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.136347000;1.150e+00;4.166e-01;-6.048e-01;3.623e-01;-5.259e-01;7.871e-01;7.871e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.137347000;1.150e+00;4.166e-01;-6.048e-01;3.623e-01;-5.260e-01;7.871e-01;7.871e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.138347000;1.150e+00;4.166e-01;-6.049e-01;3.623e-01;-5.260e-01;7.871e-01;7.871e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.143347000;1.150e+00;4.166e-01;-6.049e-01;3.623e-01;-5.260e-01;7.871e-01;7.871e-01;1.112e+00;1.929e-01;-2.550e-01;1.112e+00;1.929e-01;-2.550e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.144347000;1.150e+00;4.166e-01;-6.049e-01;3.623e-01;-5.260e-01;7.871e-01;7.871e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.145347000;1.150e+00;4.166e-01;-6.049e-01;3.623e-01;-5.260e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.148347000;1.150e+00;4.166e-01;-6.049e-01;3.623e-01;-5.260e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.149347000;1.150e+00;4.166e-01;-6.050e-01;3.623e-01;-5.260e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.150347000;1.150e+00;4.166e-01;-6.050e-01;3.623e-01;-5.261e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.159347000;1.150e+00;4.166e-01;-6.050e-01;3.623e-01;-5.261e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.160347000;1.150e+00;4.166e-01;-6.051e-01;3.623e-01;-5.261e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.161347000;1.150e+00;4.166e-01;-6.051e-01;3.623e-01;-5.261e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.162347000;1.150e+00;4.166e-01;-6.051e-01;3.623e-01;-5.262e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.163347000;1.150e+00;4.166e-01;-6.051e-01;3.623e-01;-5.262e-01;7.870e-01;7.870e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.164347000;1.150e+00;4.166e-01;-6.051e-01;3.623e-01;-5.262e-01;7.869e-01;7.869e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.169347000;1.150e+00;4.166e-01;-6.051e-01;3.623e-01;-5.262e-01;7.869e-01;7.869e-01;1.112e+00;1.929e-01;-2.551e-01;1.112e+00;1.929e-01;-2.551e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.170347000;1.150e+00;4.166e-01;-6.051e-01;3.623e-01;-5.262e-01;7.869e-01;7.869e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.171347000;1.150e+00;4.166e-01;-6.052e-01;3.623e-01;-5.262e-01;7.869e-01;7.869e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.174347000;1.150e+00;4.166e-01;-6.052e-01;3.623e-01;-5.262e-01;7.869e-01;7.869e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.175347000;1.150e+00;4.166e-01;-6.052e-01;3.623e-01;-5.263e-01;7.869e-01;7.869e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.181347000;1.150e+00;4.166e-01;-6.052e-01;3.623e-01;-5.263e-01;7.869e-01;7.869e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.182347000;1.150e+00;4.166e-01;-6.053e-01;3.623e-01;-5.263e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.184347000;1.150e+00;4.166e-01;-6.053e-01;3.623e-01;-5.263e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.185347000;1.150e+00;4.166e-01;-6.053e-01;3.623e-01;-5.263e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.187347000;1.150e+00;4.166e-01;-6.053e-01;3.623e-01;-5.263e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.188347000;1.150e+00;4.166e-01;-6.053e-01;3.623e-01;-5.264e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.192347000;1.150e+00;4.166e-01;-6.053e-01;3.623e-01;-5.264e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.193347000;1.150e+00;4.166e-01;-6.054e-01;3.623e-01;-5.264e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.194347000;1.150e+00;4.166e-01;-6.054e-01;3.623e-01;-5.264e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.552e-01;1.112e+00;1.929e-01;-2.552e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.195347000;1.150e+00;4.166e-01;-6.054e-01;3.623e-01;-5.264e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.200347000;1.150e+00;4.166e-01;-6.054e-01;3.623e-01;-5.264e-01;7.868e-01;7.868e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.201347000;1.150e+00;4.166e-01;-6.054e-01;3.623e-01;-5.265e-01;7.867e-01;7.867e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.203347000;1.150e+00;4.166e-01;-6.054e-01;3.623e-01;-5.265e-01;7.867e-01;7.867e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.204347000;1.150e+00;4.166e-01;-6.055e-01;3.623e-01;-5.265e-01;7.867e-01;7.867e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.213347000;1.150e+00;4.166e-01;-6.055e-01;3.623e-01;-5.265e-01;7.867e-01;7.867e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.214347000;1.150e+00;4.166e-01;-6.055e-01;3.623e-01;-5.266e-01;7.867e-01;7.867e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.215347000;1.150e+00;4.166e-01;-6.055e-01;3.623e-01;-5.266e-01;7.867e-01;7.867e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.216347000;1.150e+00;4.166e-01;-6.056e-01;3.623e-01;-5.266e-01;7.867e-01;7.867e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.218347000;1.150e+00;4.166e-01;-6.056e-01;3.623e-01;-5.266e-01;7.867e-01;7.867e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.219347000;1.150e+00;4.166e-01;-6.056e-01;3.623e-01;-5.266e-01;7.866e-01;7.866e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.220347000;1.150e+00;4.166e-01;-6.056e-01;3.623e-01;-5.266e-01;7.866e-01;7.866e-01;1.112e+00;1.929e-01;-2.553e-01;1.112e+00;1.929e-01;-2.553e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.221347000;1.150e+00;4.166e-01;-6.056e-01;3.623e-01;-5.266e-01;7.866e-01;7.866e-01;1.112e+00;1.929e-01;-2.554e-01;1.112e+00;1.929e-01;-2.554e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.225347000;1.150e+00;4.166e-01;-6.056e-01;3.623e-01;-5.266e-01;7.866e-01;7.866e-01;1.112e+00;1.929e-01;-2.554e-01;1.112e+00;1.929e-01;-2.554e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.226347000;1.150e+00;4.166e-01;-6.056e-01;3.623e-01;-5.267e-01;7.866e-01;7.866e-01;1.112e+00;1.929e-01;-2.554e-01;1.112e+00;1.929e-01;-2.554e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.227347000;1.150e+00;4.166e-01;-6.057e-01;3.623e-01;-5.267e-01;7.866e-01;7.866e-01;1.112e+00;1.929e-01;-2.554e-01;1.112e+00;1.929e-01;-2.554e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.237347000;1.150e+00;4.166e-01;-6.057e-01;3.623e-01;-5.267e-01;7.866e-01;7.866e-01;1.112e+00;1.929e-01;-2.554e-01;1.112e+00;1.929e-01;-2.554e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.238347000;1.150e+00;4.166e-01;-6.058e-01;3.623e-01;-5.267e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.554e-01;1.112e+00;1.929e-01;-2.554e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.239347000;1.150e+00;4.166e-01;-6.058e-01;3.623e-01;-5.268e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.554e-01;1.112e+00;1.929e-01;-2.554e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.246347000;1.150e+00;4.166e-01;-6.058e-01;3.623e-01;-5.268e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.554e-01;1.112e+00;1.929e-01;-2.554e-01;1.150e+00;7.500e-01;-1.090e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.247347000;1.150e+00;4.166e-01;-6.058e-01;3.623e-01;-5.268e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.248347000;1.150e+00;4.166e-01;-6.058e-01;3.623e-01;-5.268e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.249347000;1.150e+00;4.166e-01;-6.059e-01;3.623e-01;-5.268e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.251347000;1.150e+00;4.166e-01;-6.059e-01;3.623e-01;-5.268e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.252347000;1.150e+00;4.166e-01;-6.059e-01;3.623e-01;-5.269e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.255347000;1.150e+00;4.166e-01;-6.059e-01;3.623e-01;-5.269e-01;7.865e-01;7.865e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.256347000;1.150e+00;4.166e-01;-6.059e-01;3.623e-01;-5.269e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.259347000;1.150e+00;4.166e-01;-6.059e-01;3.623e-01;-5.269e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.260347000;1.150e+00;4.166e-01;-6.060e-01;3.623e-01;-5.269e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.264347000;1.150e+00;4.166e-01;-6.060e-01;3.623e-01;-5.269e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.265347000;1.150e+00;4.166e-01;-6.060e-01;3.623e-01;-5.270e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.271347000;1.150e+00;4.166e-01;-6.060e-01;3.623e-01;-5.270e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.272347000;1.150e+00;4.166e-01;-6.061e-01;3.623e-01;-5.270e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.555e-01;1.112e+00;1.929e-01;-2.555e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.273347000;1.150e+00;4.166e-01;-6.061e-01;3.623e-01;-5.270e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.274347000;1.150e+00;4.166e-01;-6.061e-01;3.623e-01;-5.270e-01;7.864e-01;7.864e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.275347000;1.150e+00;4.166e-01;-6.061e-01;3.623e-01;-5.270e-01;7.863e-01;7.863e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.277347000;1.150e+00;4.166e-01;-6.061e-01;3.623e-01;-5.270e-01;7.863e-01;7.863e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.278347000;1.150e+00;4.166e-01;-6.061e-01;3.623e-01;-5.271e-01;7.863e-01;7.863e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.282347000;1.150e+00;4.166e-01;-6.061e-01;3.623e-01;-5.271e-01;7.863e-01;7.863e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.283347000;1.150e+00;4.166e-01;-6.062e-01;3.623e-01;-5.271e-01;7.863e-01;7.863e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.290347000;1.150e+00;4.166e-01;-6.062e-01;3.623e-01;-5.271e-01;7.863e-01;7.863e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.291347000;1.150e+00;4.166e-01;-6.062e-01;3.623e-01;-5.272e-01;7.863e-01;7.863e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.293347000;1.150e+00;4.166e-01;-6.062e-01;3.623e-01;-5.272e-01;7.863e-01;7.863e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.294347000;1.150e+00;4.166e-01;-6.063e-01;3.623e-01;-5.272e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.298347000;1.150e+00;4.166e-01;-6.063e-01;3.623e-01;-5.272e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.556e-01;1.112e+00;1.929e-01;-2.556e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.299347000;1.150e+00;4.166e-01;-6.063e-01;3.623e-01;-5.272e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.303347000;1.150e+00;4.166e-01;-6.063e-01;3.623e-01;-5.272e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.304347000;1.150e+00;4.166e-01;-6.063e-01;3.623e-01;-5.273e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.305347000;1.150e+00;4.166e-01;-6.064e-01;3.623e-01;-5.273e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.308347000;1.150e+00;4.166e-01;-6.064e-01;3.623e-01;-5.273e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.309347000;1.150e+00;4.166e-01;-6.064e-01;3.623e-01;-5.273e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.312347000;1.150e+00;4.166e-01;-6.064e-01;3.623e-01;-5.273e-01;7.862e-01;7.862e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.313347000;1.150e+00;4.166e-01;-6.064e-01;3.623e-01;-5.273e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.315347000;1.150e+00;4.166e-01;-6.064e-01;3.623e-01;-5.273e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.316347000;1.150e+00;4.166e-01;-6.065e-01;3.623e-01;-5.273e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.317347000;1.150e+00;4.166e-01;-6.065e-01;3.623e-01;-5.274e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.324347000;1.150e+00;4.166e-01;-6.065e-01;3.623e-01;-5.274e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.557e-01;1.112e+00;1.929e-01;-2.557e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.325347000;1.150e+00;4.166e-01;-6.065e-01;3.623e-01;-5.274e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.327347000;1.150e+00;4.166e-01;-6.065e-01;3.623e-01;-5.274e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.328347000;1.150e+00;4.166e-01;-6.066e-01;3.623e-01;-5.274e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.329347000;1.150e+00;4.166e-01;-6.066e-01;3.623e-01;-5.275e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.330347000;1.150e+00;4.166e-01;-6.066e-01;3.623e-01;-5.275e-01;7.861e-01;7.861e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.331347000;1.150e+00;4.166e-01;-6.066e-01;3.623e-01;-5.275e-01;7.860e-01;7.860e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.338347000;1.150e+00;4.166e-01;-6.066e-01;3.623e-01;-5.275e-01;7.860e-01;7.860e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.339347000;1.150e+00;4.166e-01;-6.067e-01;3.623e-01;-5.275e-01;7.860e-01;7.860e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.341347000;1.150e+00;4.166e-01;-6.067e-01;3.623e-01;-5.275e-01;7.860e-01;7.860e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.342347000;1.150e+00;4.166e-01;-6.067e-01;3.623e-01;-5.276e-01;7.860e-01;7.860e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.349347000;1.150e+00;4.166e-01;-6.067e-01;3.623e-01;-5.276e-01;7.860e-01;7.860e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.350347000;1.150e+00;4.166e-01;-6.068e-01;3.623e-01;-5.276e-01;7.859e-01;7.859e-01;1.112e+00;1.929e-01;-2.558e-01;1.112e+00;1.929e-01;-2.558e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.351347000;1.150e+00;4.166e-01;-6.068e-01;3.623e-01;-5.276e-01;7.859e-01;7.859e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.354347000;1.150e+00;4.166e-01;-6.068e-01;3.623e-01;-5.276e-01;7.859e-01;7.859e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.355347000;1.150e+00;4.166e-01;-6.068e-01;3.623e-01;-5.277e-01;7.859e-01;7.859e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.360347000;1.150e+00;4.166e-01;-6.068e-01;3.623e-01;-5.277e-01;7.859e-01;7.859e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.361347000;1.150e+00;4.166e-01;-6.069e-01;3.623e-01;-5.277e-01;7.859e-01;7.859e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.367347000;1.150e+00;4.166e-01;-6.069e-01;3.623e-01;-5.277e-01;7.859e-01;7.859e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.368347000;1.150e+00;4.166e-01;-6.069e-01;3.623e-01;-5.278e-01;7.859e-01;7.859e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.369347000;1.150e+00;4.166e-01;-6.069e-01;3.623e-01;-5.278e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.371347000;1.150e+00;4.166e-01;-6.069e-01;3.623e-01;-5.278e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.092e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.372347000;1.150e+00;4.166e-01;-6.070e-01;3.623e-01;-5.278e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.376347000;1.150e+00;4.166e-01;-6.070e-01;3.623e-01;-5.278e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.559e-01;1.112e+00;1.929e-01;-2.559e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.377347000;1.150e+00;4.166e-01;-6.070e-01;3.623e-01;-5.278e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.380347000;1.150e+00;4.166e-01;-6.070e-01;3.623e-01;-5.278e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
