time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.381347000;1.150e+00;4.166e-01;-6.070e-01;3.623e-01;-5.279e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.383347000;1.150e+00;4.166e-01;-6.070e-01;3.623e-01;-5.279e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.384347000;1.150e+00;4.166e-01;-6.071e-01;3.623e-01;-5.279e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.386347000;1.150e+00;4.166e-01;-6.071e-01;3.623e-01;-5.279e-01;7.858e-01;7.858e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.387347000;1.150e+00;4.166e-01;-6.071e-01;3.623e-01;-5.279e-01;7.857e-01;7.857e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.393347000;1.150e+00;4.166e-01;-6.071e-01;3.623e-01;-5.279e-01;7.857e-01;7.857e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.394347000;1.150e+00;4.166e-01;-6.071e-01;3.623e-01;-5.280e-01;7.857e-01;7.857e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.395347000;1.150e+00;4.166e-01;-6.072e-01;3.623e-01;-5.280e-01;7.857e-01;7.857e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.402347000;1.150e+00;4.166e-01;-6.072e-01;3.623e-01;-5.280e-01;7.857e-01;7.857e-01;1.112e+00;1.929e-01;-2.560e-01;1.112e+00;1.929e-01;-2.560e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.403347000;1.150e+00;4.166e-01;-6.072e-01;3.623e-01;-5.280e-01;7.857e-01;7.857e-01;1.112e+00;1.929e-01;-2.561e-01;1.112e+00;1.929e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.405347000;1.150e+00;4.166e-01;-6.072e-01;3.623e-01;-5.280e-01;7.857e-01;7.857e-01;1.112e+00;1.929e-01;-2.561e-01;1.112e+00;1.929e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.406347000;1.150e+00;4.166e-01;-6.073e-01;3.623e-01;-5.280e-01;7.856e-01;7.856e-01;1.112e+00;1.929e-01;-2.561e-01;1.112e+00;1.929e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.407347000;1.150e+00;4.166e-01;-6.073e-01;3.623e-01;-5.281e-01;7.856e-01;7.856e-01;1.112e+00;1.929e-01;-2.561e-01;1.112e+00;1.929e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.409347000;1.150e+00;4.166e-01;-6.073e-01;3.623e-01;-5.281e-01;7.856e-01;7.856e-01;1.112e+00;1.929e-01;-2.561e-01;1.112e+00;1.929e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.410347000;1.150e+00;4.166e-01;-6.073e-01;3.623e-01;-5.281e-01;7.856e-01;7.856e-01;1.112e+00;1.930e-01;-2.561e-01;1.112e+00;1.930e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.417347000;1.150e+00;4.166e-01;-6.073e-01;3.623e-01;-5.281e-01;7.856e-01;7.856e-01;1.112e+00;1.930e-01;-2.561e-01;1.112e+00;1.930e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.418347000;1.150e+00;4.166e-01;-6.074e-01;3.623e-01;-5.281e-01;7.856e-01;7.856e-01;1.112e+00;1.930e-01;-2.561e-01;1.112e+00;1.930e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.419347000;1.150e+00;4.166e-01;-6.074e-01;3.623e-01;-5.281e-01;7.856e-01;7.856e-01;1.112e+00;1.930e-01;-2.561e-01;1.112e+00;1.930e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.420347000;1.150e+00;4.166e-01;-6.074e-01;3.623e-01;-5.282e-01;7.856e-01;7.856e-01;1.112e+00;1.930e-01;-2.561e-01;1.112e+00;1.930e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.424347000;1.150e+00;4.166e-01;-6.074e-01;3.623e-01;-5.282e-01;7.856e-01;7.856e-01;1.112e+00;1.930e-01;-2.561e-01;1.112e+00;1.930e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.425347000;1.150e+00;4.166e-01;-6.074e-01;3.623e-01;-5.282e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.561e-01;1.112e+00;1.930e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.428347000;1.150e+00;4.166e-01;-6.074e-01;3.623e-01;-5.282e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.561e-01;1.112e+00;1.930e-01;-2.561e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.429347000;1.150e+00;4.166e-01;-6.075e-01;3.623e-01;-5.282e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.432347000;1.150e+00;4.166e-01;-6.075e-01;3.623e-01;-5.282e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.433347000;1.150e+00;4.166e-01;-6.075e-01;3.623e-01;-5.283e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.434347000;1.150e+00;4.166e-01;-6.075e-01;3.623e-01;-5.283e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.435347000;1.150e+00;4.166e-01;-6.075e-01;3.623e-01;-5.283e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.439347000;1.150e+00;4.166e-01;-6.075e-01;3.623e-01;-5.283e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.440347000;1.150e+00;4.166e-01;-6.076e-01;3.623e-01;-5.283e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.443347000;1.150e+00;4.166e-01;-6.076e-01;3.623e-01;-5.283e-01;7.855e-01;7.855e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.444347000;1.150e+00;4.166e-01;-6.076e-01;3.623e-01;-5.283e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.445347000;1.150e+00;4.166e-01;-6.076e-01;3.623e-01;-5.283e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.446347000;1.150e+00;4.166e-01;-6.076e-01;3.623e-01;-5.284e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.450347000;1.150e+00;4.166e-01;-6.076e-01;3.623e-01;-5.284e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.451347000;1.150e+00;4.166e-01;-6.077e-01;3.623e-01;-5.284e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.454347000;1.150e+00;4.166e-01;-6.077e-01;3.623e-01;-5.284e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.562e-01;1.112e+00;1.930e-01;-2.562e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.455347000;1.150e+00;4.166e-01;-6.077e-01;3.623e-01;-5.284e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.458347000;1.150e+00;4.166e-01;-6.077e-01;3.623e-01;-5.284e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.459347000;1.150e+00;4.166e-01;-6.077e-01;3.623e-01;-5.285e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.462347000;1.150e+00;4.166e-01;-6.077e-01;3.623e-01;-5.285e-01;7.854e-01;7.854e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.463347000;1.150e+00;4.166e-01;-6.078e-01;3.623e-01;-5.285e-01;7.853e-01;7.853e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.471347000;1.150e+00;4.166e-01;-6.078e-01;3.623e-01;-5.285e-01;7.853e-01;7.853e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.472347000;1.150e+00;4.166e-01;-6.078e-01;3.623e-01;-5.286e-01;7.853e-01;7.853e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.473347000;1.150e+00;4.166e-01;-6.078e-01;3.623e-01;-5.286e-01;7.853e-01;7.853e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.474347000;1.150e+00;4.166e-01;-6.079e-01;3.623e-01;-5.286e-01;7.853e-01;7.853e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.481347000;1.150e+00;4.166e-01;-6.079e-01;3.623e-01;-5.286e-01;7.853e-01;7.853e-01;1.112e+00;1.930e-01;-2.563e-01;1.112e+00;1.930e-01;-2.563e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.482347000;1.150e+00;4.166e-01;-6.079e-01;3.623e-01;-5.286e-01;7.852e-01;7.852e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.484347000;1.150e+00;4.166e-01;-6.079e-01;3.623e-01;-5.286e-01;7.852e-01;7.852e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.485347000;1.150e+00;4.166e-01;-6.080e-01;3.623e-01;-5.287e-01;7.852e-01;7.852e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.496347000;1.150e+00;4.166e-01;-6.080e-01;3.623e-01;-5.287e-01;7.852e-01;7.852e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.094e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.497347000;1.150e+00;4.166e-01;-6.081e-01;3.623e-01;-5.287e-01;7.852e-01;7.852e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.498347000;1.150e+00;4.166e-01;-6.081e-01;3.623e-01;-5.288e-01;7.852e-01;7.852e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.500347000;1.150e+00;4.166e-01;-6.081e-01;3.623e-01;-5.288e-01;7.852e-01;7.852e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.501347000;1.150e+00;4.166e-01;-6.081e-01;3.623e-01;-5.288e-01;7.851e-01;7.851e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.507347000;1.150e+00;4.166e-01;-6.081e-01;3.623e-01;-5.288e-01;7.851e-01;7.851e-01;1.112e+00;1.930e-01;-2.564e-01;1.112e+00;1.930e-01;-2.564e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.508347000;1.150e+00;4.166e-01;-6.082e-01;3.623e-01;-5.288e-01;7.851e-01;7.851e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.510347000;1.150e+00;4.166e-01;-6.082e-01;3.623e-01;-5.288e-01;7.851e-01;7.851e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.511347000;1.150e+00;4.166e-01;-6.082e-01;3.623e-01;-5.289e-01;7.851e-01;7.851e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.518347000;1.150e+00;4.166e-01;-6.082e-01;3.623e-01;-5.289e-01;7.851e-01;7.851e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.519347000;1.150e+00;4.166e-01;-6.083e-01;3.623e-01;-5.289e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.523347000;1.150e+00;4.166e-01;-6.083e-01;3.623e-01;-5.289e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.524347000;1.150e+00;4.166e-01;-6.083e-01;3.623e-01;-5.290e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.530347000;1.150e+00;4.166e-01;-6.083e-01;3.623e-01;-5.290e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.531347000;1.150e+00;4.166e-01;-6.084e-01;3.623e-01;-5.290e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.533347000;1.150e+00;4.166e-01;-6.084e-01;3.623e-01;-5.290e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.565e-01;1.112e+00;1.930e-01;-2.565e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.534347000;1.150e+00;4.166e-01;-6.084e-01;3.623e-01;-5.290e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.536347000;1.150e+00;4.166e-01;-6.084e-01;3.623e-01;-5.290e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.537347000;1.150e+00;4.166e-01;-6.084e-01;3.623e-01;-5.291e-01;7.850e-01;7.850e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.538347000;1.150e+00;4.166e-01;-6.084e-01;3.623e-01;-5.291e-01;7.849e-01;7.849e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.541347000;1.150e+00;4.166e-01;-6.084e-01;3.623e-01;-5.291e-01;7.849e-01;7.849e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.542347000;1.150e+00;4.166e-01;-6.085e-01;3.623e-01;-5.291e-01;7.849e-01;7.849e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.549347000;1.150e+00;4.166e-01;-6.085e-01;3.623e-01;-5.291e-01;7.849e-01;7.849e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.550347000;1.150e+00;4.166e-01;-6.085e-01;3.623e-01;-5.292e-01;7.849e-01;7.849e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.552347000;1.150e+00;4.166e-01;-6.085e-01;3.623e-01;-5.292e-01;7.849e-01;7.849e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.553347000;1.150e+00;4.166e-01;-6.086e-01;3.623e-01;-5.292e-01;7.849e-01;7.849e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.556347000;1.150e+00;4.166e-01;-6.086e-01;3.623e-01;-5.292e-01;7.849e-01;7.849e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.557347000;1.150e+00;4.166e-01;-6.086e-01;3.623e-01;-5.292e-01;7.848e-01;7.848e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.559347000;1.150e+00;4.166e-01;-6.086e-01;3.623e-01;-5.292e-01;7.848e-01;7.848e-01;1.112e+00;1.930e-01;-2.566e-01;1.112e+00;1.930e-01;-2.566e-01;1.150e+00;7.500e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.560347000;1.150e+00;4.166e-01;-6.086e-01;3.623e-01;-5.292e-01;7.848e-01;7.848e-01;1.112e+00;1.930e-01;-2.567e-01;1.112e+00;1.930e-01;-2.567e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.562347000;1.150e+00;4.166e-01;-6.086e-01;3.623e-01;-5.292e-01;7.848e-01;7.848e-01;1.112e+00;1.930e-01;-2.567e-01;1.112e+00;1.930e-01;-2.567e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.563347000;1.150e+00;4.166e-01;-6.086e-01;3.623e-01;-5.293e-01;7.848e-01;7.848e-01;1.112e+00;1.930e-01;-2.567e-01;1.112e+00;1.930e-01;-2.567e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.564347000;1.150e+00;4.166e-01;-6.086e-01;3.623e-01;-5.293e-01;7.848e-01;7.848e-01;1.112e+00;1.930e-01;-2.567e-01;1.112e+00;1.930e-01;-2.567e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.565347000;1.150e+00;4.166e-01;-6.087e-01;3.623e-01;-5.293e-01;7.848e-01;7.848e-01;1.112e+00;1.930e-01;-2.567e-01;1.112e+00;1.930e-01;-2.567e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.575347000;1.150e+00;4.166e-01;-6.087e-01;3.623e-01;-5.293e-01;7.848e-01;7.848e-01;1.112e+00;1.930e-01;-2.567e-01;1.112e+00;1.930e-01;-2.567e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.576347000;1.150e+00;4.166e-01;-6.088e-01;3.623e-01;-5.294e-01;7.847e-01;7.847e-01;1.112e+00;1.930e-01;-2.567e-01;1.112e+00;1.930e-01;-2.567e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.586347000;1.150e+00;4.166e-01;-6.088e-01;3.623e-01;-5.294e-01;7.847e-01;7.847e-01;1.112e+00;1.930e-01;-2.567e-01;1.112e+00;1.930e-01;-2.567e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.587347000;1.150e+00;4.166e-01;-6.088e-01;3.623e-01;-5.294e-01;7.847e-01;7.847e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.588347000;1.150e+00;4.166e-01;-6.089e-01;3.623e-01;-5.294e-01;7.847e-01;7.847e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.589347000;1.150e+00;4.166e-01;-6.089e-01;3.623e-01;-5.294e-01;7.847e-01;7.847e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.590347000;1.150e+00;4.166e-01;-6.089e-01;3.623e-01;-5.295e-01;7.847e-01;7.847e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.594347000;1.150e+00;4.166e-01;-6.089e-01;3.623e-01;-5.295e-01;7.847e-01;7.847e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.595347000;1.150e+00;4.166e-01;-6.089e-01;3.623e-01;-5.295e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.598347000;1.150e+00;4.166e-01;-6.089e-01;3.623e-01;-5.295e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.599347000;1.150e+00;4.166e-01;-6.090e-01;3.623e-01;-5.295e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.602347000;1.150e+00;4.166e-01;-6.090e-01;3.623e-01;-5.295e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.603347000;1.150e+00;4.166e-01;-6.090e-01;3.623e-01;-5.296e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.609347000;1.150e+00;4.166e-01;-6.090e-01;3.623e-01;-5.296e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.610347000;1.150e+00;4.166e-01;-6.091e-01;3.623e-01;-5.296e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.612347000;1.150e+00;4.166e-01;-6.091e-01;3.623e-01;-5.296e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.568e-01;1.112e+00;1.930e-01;-2.568e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.613347000;1.150e+00;4.166e-01;-6.091e-01;3.623e-01;-5.296e-01;7.846e-01;7.846e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.614347000;1.150e+00;4.166e-01;-6.091e-01;3.623e-01;-5.296e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.615347000;1.150e+00;4.166e-01;-6.091e-01;3.623e-01;-5.296e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.616347000;1.150e+00;4.166e-01;-6.091e-01;3.623e-01;-5.297e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.621347000;1.150e+00;4.166e-01;-6.091e-01;3.623e-01;-5.297e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.622347000;1.150e+00;4.166e-01;-6.092e-01;3.623e-01;-5.297e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.623347000;1.150e+00;4.166e-01;-6.092e-01;3.623e-01;-5.297e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.096e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.624347000;1.150e+00;4.166e-01;-6.092e-01;3.623e-01;-5.297e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.628347000;1.150e+00;4.166e-01;-6.092e-01;3.623e-01;-5.297e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.629347000;1.150e+00;4.166e-01;-6.092e-01;3.623e-01;-5.298e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.632347000;1.150e+00;4.166e-01;-6.092e-01;3.623e-01;-5.298e-01;7.845e-01;7.845e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.633347000;1.150e+00;4.166e-01;-6.093e-01;3.623e-01;-5.298e-01;7.844e-01;7.844e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.639347000;1.150e+00;4.166e-01;-6.093e-01;3.623e-01;-5.298e-01;7.844e-01;7.844e-01;1.112e+00;1.930e-01;-2.569e-01;1.112e+00;1.930e-01;-2.569e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.640347000;1.150e+00;4.166e-01;-6.093e-01;3.623e-01;-5.298e-01;7.844e-01;7.844e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.641347000;1.150e+00;4.166e-01;-6.093e-01;3.623e-01;-5.298e-01;7.844e-01;7.844e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.642347000;1.150e+00;4.166e-01;-6.093e-01;3.623e-01;-5.299e-01;7.844e-01;7.844e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.644347000;1.150e+00;4.166e-01;-6.093e-01;3.623e-01;-5.299e-01;7.844e-01;7.844e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.645347000;1.150e+00;4.166e-01;-6.094e-01;3.623e-01;-5.299e-01;7.844e-01;7.844e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.651347000;1.150e+00;4.166e-01;-6.094e-01;3.623e-01;-5.299e-01;7.844e-01;7.844e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.652347000;1.150e+00;4.166e-01;-6.094e-01;3.623e-01;-5.299e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.654347000;1.150e+00;4.166e-01;-6.094e-01;3.623e-01;-5.299e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.655347000;1.150e+00;4.166e-01;-6.094e-01;3.623e-01;-5.300e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.656347000;1.150e+00;4.166e-01;-6.095e-01;3.623e-01;-5.300e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.665347000;1.150e+00;4.166e-01;-6.095e-01;3.623e-01;-5.300e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.570e-01;1.112e+00;1.930e-01;-2.570e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.666347000;1.150e+00;4.166e-01;-6.095e-01;3.623e-01;-5.300e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.667347000;1.150e+00;4.166e-01;-6.096e-01;3.623e-01;-5.300e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.668347000;1.150e+00;4.166e-01;-6.096e-01;3.623e-01;-5.301e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.670347000;1.150e+00;4.166e-01;-6.096e-01;3.623e-01;-5.301e-01;7.843e-01;7.843e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.671347000;1.150e+00;4.166e-01;-6.096e-01;3.623e-01;-5.301e-01;7.842e-01;7.842e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.678347000;1.150e+00;4.166e-01;-6.096e-01;3.623e-01;-5.301e-01;7.842e-01;7.842e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.679347000;1.150e+00;4.166e-01;-6.097e-01;3.623e-01;-5.301e-01;7.842e-01;7.842e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.680347000;1.150e+00;4.166e-01;-6.097e-01;3.623e-01;-5.301e-01;7.842e-01;7.842e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.681347000;1.150e+00;4.166e-01;-6.097e-01;3.623e-01;-5.302e-01;7.842e-01;7.842e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.686347000;1.150e+00;4.166e-01;-6.097e-01;3.623e-01;-5.302e-01;7.842e-01;7.842e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.687347000;1.150e+00;4.166e-01;-6.097e-01;3.623e-01;-5.302e-01;7.842e-01;7.842e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.689347000;1.150e+00;4.166e-01;-6.097e-01;3.623e-01;-5.302e-01;7.842e-01;7.842e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.690347000;1.150e+00;4.166e-01;-6.098e-01;3.623e-01;-5.302e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.692347000;1.150e+00;4.166e-01;-6.098e-01;3.623e-01;-5.302e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.571e-01;1.112e+00;1.930e-01;-2.571e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.693347000;1.150e+00;4.166e-01;-6.098e-01;3.623e-01;-5.302e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.694347000;1.150e+00;4.166e-01;-6.098e-01;3.623e-01;-5.302e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.695347000;1.150e+00;4.166e-01;-6.098e-01;3.623e-01;-5.303e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.701347000;1.150e+00;4.166e-01;-6.098e-01;3.623e-01;-5.303e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.702347000;1.150e+00;4.166e-01;-6.099e-01;3.623e-01;-5.303e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.707347000;1.150e+00;4.166e-01;-6.099e-01;3.623e-01;-5.303e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.708347000;1.150e+00;4.166e-01;-6.099e-01;3.623e-01;-5.304e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.709347000;1.150e+00;4.166e-01;-6.099e-01;3.623e-01;-5.304e-01;7.841e-01;7.841e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.710347000;1.150e+00;4.166e-01;-6.099e-01;3.623e-01;-5.304e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.712347000;1.150e+00;4.166e-01;-6.099e-01;3.623e-01;-5.304e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.713347000;1.150e+00;4.166e-01;-6.100e-01;3.623e-01;-5.304e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.718347000;1.150e+00;4.166e-01;-6.100e-01;3.623e-01;-5.304e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.572e-01;1.112e+00;1.930e-01;-2.572e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.719347000;1.150e+00;4.166e-01;-6.100e-01;3.623e-01;-5.304e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.720347000;1.150e+00;4.166e-01;-6.100e-01;3.623e-01;-5.304e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.721347000;1.150e+00;4.166e-01;-6.100e-01;3.623e-01;-5.305e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.724347000;1.150e+00;4.166e-01;-6.100e-01;3.623e-01;-5.305e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.725347000;1.150e+00;4.166e-01;-6.101e-01;3.623e-01;-5.305e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.728347000;1.150e+00;4.166e-01;-6.101e-01;3.623e-01;-5.305e-01;7.840e-01;7.840e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.729347000;1.150e+00;4.166e-01;-6.101e-01;3.623e-01;-5.305e-01;7.839e-01;7.839e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.733347000;1.150e+00;4.166e-01;-6.101e-01;3.623e-01;-5.305e-01;7.839e-01;7.839e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.734347000;1.150e+00;4.166e-01;-6.101e-01;3.623e-01;-5.306e-01;7.839e-01;7.839e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.735347000;1.150e+00;4.166e-01;-6.101e-01;3.623e-01;-5.306e-01;7.839e-01;7.839e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.736347000;1.150e+00;4.166e-01;-6.102e-01;3.623e-01;-5.306e-01;7.839e-01;7.839e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.745347000;1.150e+00;4.166e-01;-6.102e-01;3.623e-01;-5.306e-01;7.839e-01;7.839e-01;1.112e+00;1.930e-01;-2.573e-01;1.112e+00;1.930e-01;-2.573e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.746347000;1.150e+00;4.166e-01;-6.102e-01;3.623e-01;-5.306e-01;7.839e-01;7.839e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.747347000;1.150e+00;4.166e-01;-6.102e-01;3.623e-01;-5.307e-01;7.839e-01;7.839e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.748347000;1.150e+00;4.166e-01;-6.103e-01;3.623e-01;-5.307e-01;7.838e-01;7.838e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.750347000;1.150e+00;4.166e-01;-6.103e-01;3.623e-01;-5.307e-01;7.838e-01;7.838e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.098e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.751347000;1.150e+00;4.166e-01;-6.103e-01;3.623e-01;-5.307e-01;7.838e-01;7.838e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.758347000;1.150e+00;4.166e-01;-6.103e-01;3.623e-01;-5.307e-01;7.838e-01;7.838e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.759347000;1.150e+00;4.166e-01;-6.104e-01;3.623e-01;-5.307e-01;7.838e-01;7.838e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.760347000;1.150e+00;4.166e-01;-6.104e-01;3.623e-01;-5.307e-01;7.838e-01;7.838e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.761347000;1.150e+00;4.166e-01;-6.104e-01;3.623e-01;-5.308e-01;7.838e-01;7.838e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.766347000;1.150e+00;4.166e-01;-6.104e-01;3.623e-01;-5.308e-01;7.838e-01;7.838e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.767347000;1.150e+00;4.166e-01;-6.104e-01;3.623e-01;-5.308e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.770347000;1.150e+00;4.166e-01;-6.104e-01;3.623e-01;-5.308e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.771347000;1.150e+00;4.166e-01;-6.105e-01;3.623e-01;-5.308e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.574e-01;1.112e+00;1.930e-01;-2.574e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.772347000;1.150e+00;4.166e-01;-6.105e-01;3.623e-01;-5.308e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.773347000;1.150e+00;4.166e-01;-6.105e-01;3.623e-01;-5.308e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.774347000;1.150e+00;4.166e-01;-6.105e-01;3.623e-01;-5.309e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
