time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.781347000;1.150e+00;4.166e-01;-6.105e-01;3.623e-01;-5.309e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.782347000;1.150e+00;4.166e-01;-6.106e-01;3.623e-01;-5.309e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.785347000;1.150e+00;4.166e-01;-6.106e-01;3.623e-01;-5.309e-01;7.837e-01;7.837e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.786347000;1.150e+00;4.166e-01;-6.106e-01;3.623e-01;-5.309e-01;7.836e-01;7.836e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.787347000;1.150e+00;4.166e-01;-6.106e-01;3.623e-01;-5.310e-01;7.836e-01;7.836e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.793347000;1.150e+00;4.166e-01;-6.106e-01;3.623e-01;-5.310e-01;7.836e-01;7.836e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.794347000;1.150e+00;4.166e-01;-6.107e-01;3.623e-01;-5.310e-01;7.836e-01;7.836e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.798347000;1.150e+00;4.166e-01;-6.107e-01;3.623e-01;-5.310e-01;7.836e-01;7.836e-01;1.112e+00;1.930e-01;-2.575e-01;1.112e+00;1.930e-01;-2.575e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.799347000;1.150e+00;4.166e-01;-6.107e-01;3.623e-01;-5.310e-01;7.836e-01;7.836e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.800347000;1.150e+00;4.166e-01;-6.107e-01;3.623e-01;-5.311e-01;7.836e-01;7.836e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.804347000;1.150e+00;4.166e-01;-6.107e-01;3.623e-01;-5.311e-01;7.836e-01;7.836e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.805347000;1.150e+00;4.166e-01;-6.108e-01;3.623e-01;-5.311e-01;7.835e-01;7.835e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.813347000;1.150e+00;4.166e-01;-6.108e-01;3.623e-01;-5.311e-01;7.835e-01;7.835e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.814347000;1.150e+00;4.166e-01;-6.108e-01;3.623e-01;-5.312e-01;7.835e-01;7.835e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.099e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.815347000;1.150e+00;4.166e-01;-6.108e-01;3.623e-01;-5.312e-01;7.835e-01;7.835e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.816347000;1.150e+00;4.166e-01;-6.108e-01;3.623e-01;-5.312e-01;7.835e-01;7.835e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.817347000;1.150e+00;4.166e-01;-6.109e-01;3.623e-01;-5.312e-01;7.835e-01;7.835e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.823347000;1.150e+00;4.166e-01;-6.109e-01;3.623e-01;-5.312e-01;7.835e-01;7.835e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.824347000;1.150e+00;4.166e-01;-6.109e-01;3.623e-01;-5.312e-01;7.834e-01;7.834e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.825347000;1.150e+00;4.166e-01;-6.109e-01;3.623e-01;-5.312e-01;7.834e-01;7.834e-01;1.112e+00;1.930e-01;-2.576e-01;1.112e+00;1.930e-01;-2.576e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.826347000;1.150e+00;4.166e-01;-6.109e-01;3.623e-01;-5.312e-01;7.834e-01;7.834e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.827347000;1.150e+00;4.166e-01;-6.109e-01;3.623e-01;-5.313e-01;7.834e-01;7.834e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.828347000;1.150e+00;4.166e-01;-6.110e-01;3.623e-01;-5.313e-01;7.834e-01;7.834e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.839347000;1.150e+00;4.166e-01;-6.110e-01;3.623e-01;-5.313e-01;7.834e-01;7.834e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.840347000;1.150e+00;4.166e-01;-6.111e-01;3.623e-01;-5.314e-01;7.834e-01;7.834e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.843347000;1.150e+00;4.166e-01;-6.111e-01;3.623e-01;-5.314e-01;7.834e-01;7.834e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.844347000;1.150e+00;4.166e-01;-6.111e-01;3.623e-01;-5.314e-01;7.833e-01;7.833e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.850347000;1.150e+00;4.166e-01;-6.111e-01;3.623e-01;-5.314e-01;7.833e-01;7.833e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.851347000;1.150e+00;4.166e-01;-6.112e-01;3.623e-01;-5.314e-01;7.833e-01;7.833e-01;1.112e+00;1.930e-01;-2.577e-01;1.112e+00;1.930e-01;-2.577e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.852347000;1.150e+00;4.166e-01;-6.112e-01;3.623e-01;-5.314e-01;7.833e-01;7.833e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.853347000;1.150e+00;4.166e-01;-6.112e-01;3.623e-01;-5.315e-01;7.833e-01;7.833e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.862347000;1.150e+00;4.166e-01;-6.112e-01;3.623e-01;-5.315e-01;7.833e-01;7.833e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.863347000;1.150e+00;4.166e-01;-6.113e-01;3.623e-01;-5.315e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.866347000;1.150e+00;4.166e-01;-6.113e-01;3.623e-01;-5.315e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.867347000;1.150e+00;4.166e-01;-6.113e-01;3.623e-01;-5.316e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.873347000;1.150e+00;4.166e-01;-6.113e-01;3.623e-01;-5.316e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.874347000;1.150e+00;4.166e-01;-6.114e-01;3.623e-01;-5.316e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.878347000;1.150e+00;4.166e-01;-6.114e-01;3.623e-01;-5.316e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.578e-01;1.112e+00;1.930e-01;-2.578e-01;1.150e+00;7.500e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.879347000;1.150e+00;4.166e-01;-6.114e-01;3.623e-01;-5.316e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.880347000;1.150e+00;4.166e-01;-6.114e-01;3.623e-01;-5.317e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.881347000;1.150e+00;4.166e-01;-6.114e-01;3.623e-01;-5.317e-01;7.832e-01;7.832e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.882347000;1.150e+00;4.166e-01;-6.114e-01;3.623e-01;-5.317e-01;7.831e-01;7.831e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.885347000;1.150e+00;4.166e-01;-6.114e-01;3.623e-01;-5.317e-01;7.831e-01;7.831e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.886347000;1.150e+00;4.166e-01;-6.115e-01;3.623e-01;-5.317e-01;7.831e-01;7.831e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.892347000;1.150e+00;4.166e-01;-6.115e-01;3.623e-01;-5.317e-01;7.831e-01;7.831e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.893347000;1.150e+00;4.166e-01;-6.115e-01;3.623e-01;-5.318e-01;7.831e-01;7.831e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.897347000;1.150e+00;4.166e-01;-6.115e-01;3.623e-01;-5.318e-01;7.831e-01;7.831e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.898347000;1.150e+00;4.166e-01;-6.116e-01;3.623e-01;-5.318e-01;7.831e-01;7.831e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.901347000;1.150e+00;4.166e-01;-6.116e-01;3.623e-01;-5.318e-01;7.831e-01;7.831e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.902347000;1.150e+00;4.166e-01;-6.116e-01;3.623e-01;-5.318e-01;7.830e-01;7.830e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.905347000;1.150e+00;4.166e-01;-6.116e-01;3.623e-01;-5.318e-01;7.830e-01;7.830e-01;1.112e+00;1.930e-01;-2.579e-01;1.112e+00;1.930e-01;-2.579e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.906347000;1.150e+00;4.166e-01;-6.116e-01;3.623e-01;-5.318e-01;7.830e-01;7.830e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.907347000;1.150e+00;4.166e-01;-6.116e-01;3.623e-01;-5.319e-01;7.830e-01;7.830e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.908347000;1.150e+00;4.166e-01;-6.116e-01;3.623e-01;-5.319e-01;7.830e-01;7.830e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.909347000;1.150e+00;4.166e-01;-6.117e-01;3.623e-01;-5.319e-01;7.830e-01;7.830e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.919347000;1.150e+00;4.166e-01;-6.117e-01;3.623e-01;-5.319e-01;7.830e-01;7.830e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.920347000;1.150e+00;4.166e-01;-6.117e-01;3.623e-01;-5.320e-01;7.830e-01;7.830e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.921347000;1.150e+00;4.166e-01;-6.118e-01;3.623e-01;-5.320e-01;7.829e-01;7.829e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.931347000;1.150e+00;4.166e-01;-6.118e-01;3.623e-01;-5.320e-01;7.829e-01;7.829e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.932347000;1.150e+00;4.166e-01;-6.119e-01;3.623e-01;-5.320e-01;7.829e-01;7.829e-01;1.112e+00;1.930e-01;-2.580e-01;1.112e+00;1.930e-01;-2.580e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.933347000;1.150e+00;4.166e-01;-6.119e-01;3.623e-01;-5.321e-01;7.829e-01;7.829e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.939347000;1.150e+00;4.166e-01;-6.119e-01;3.623e-01;-5.321e-01;7.829e-01;7.829e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.940347000;1.150e+00;4.166e-01;-6.119e-01;3.623e-01;-5.321e-01;7.828e-01;7.828e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.942347000;1.150e+00;4.166e-01;-6.119e-01;3.623e-01;-5.321e-01;7.828e-01;7.828e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.101e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.943347000;1.150e+00;4.166e-01;-6.119e-01;3.623e-01;-5.321e-01;7.828e-01;7.828e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.944347000;1.150e+00;4.166e-01;-6.120e-01;3.623e-01;-5.321e-01;7.828e-01;7.828e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.946347000;1.150e+00;4.166e-01;-6.120e-01;3.623e-01;-5.321e-01;7.828e-01;7.828e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.947347000;1.150e+00;4.166e-01;-6.120e-01;3.623e-01;-5.322e-01;7.828e-01;7.828e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.949347000;1.150e+00;4.166e-01;-6.120e-01;3.623e-01;-5.322e-01;7.828e-01;7.828e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.950347000;1.150e+00;4.166e-01;-6.120e-01;3.623e-01;-5.322e-01;7.828e-01;7.828e-01;1.111e+00;1.930e-01;-2.581e-01;1.111e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.951347000;1.150e+00;4.166e-01;-6.120e-01;3.623e-01;-5.322e-01;7.828e-01;7.828e-01;1.112e+00;1.930e-01;-2.581e-01;1.112e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.952347000;1.150e+00;4.166e-01;-6.120e-01;3.623e-01;-5.322e-01;7.828e-01;7.828e-01;1.111e+00;1.930e-01;-2.581e-01;1.111e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.955347000;1.150e+00;4.166e-01;-6.120e-01;3.623e-01;-5.322e-01;7.828e-01;7.828e-01;1.111e+00;1.930e-01;-2.581e-01;1.111e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.956347000;1.150e+00;4.166e-01;-6.121e-01;3.623e-01;-5.322e-01;7.828e-01;7.828e-01;1.111e+00;1.930e-01;-2.581e-01;1.111e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.958347000;1.150e+00;4.166e-01;-6.121e-01;3.623e-01;-5.322e-01;7.828e-01;7.828e-01;1.111e+00;1.930e-01;-2.581e-01;1.111e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.959347000;1.150e+00;4.166e-01;-6.121e-01;3.623e-01;-5.322e-01;7.827e-01;7.827e-01;1.111e+00;1.930e-01;-2.581e-01;1.111e+00;1.930e-01;-2.581e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.960347000;1.150e+00;4.166e-01;-6.121e-01;3.623e-01;-5.323e-01;7.827e-01;7.827e-01;1.111e+00;1.930e-01;-2.582e-01;1.111e+00;1.930e-01;-2.582e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.966347000;1.150e+00;4.166e-01;-6.121e-01;3.623e-01;-5.323e-01;7.827e-01;7.827e-01;1.111e+00;1.930e-01;-2.582e-01;1.111e+00;1.930e-01;-2.582e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.967347000;1.150e+00;4.166e-01;-6.122e-01;3.623e-01;-5.323e-01;7.827e-01;7.827e-01;1.111e+00;1.930e-01;-2.582e-01;1.111e+00;1.930e-01;-2.582e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.972347000;1.150e+00;4.166e-01;-6.122e-01;3.623e-01;-5.323e-01;7.827e-01;7.827e-01;1.111e+00;1.930e-01;-2.582e-01;1.111e+00;1.930e-01;-2.582e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.973347000;1.150e+00;4.166e-01;-6.122e-01;3.623e-01;-5.324e-01;7.827e-01;7.827e-01;1.111e+00;1.930e-01;-2.582e-01;1.111e+00;1.930e-01;-2.582e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.978347000;1.150e+00;4.166e-01;-6.122e-01;3.623e-01;-5.324e-01;7.827e-01;7.827e-01;1.111e+00;1.930e-01;-2.582e-01;1.111e+00;1.930e-01;-2.582e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.979347000;1.150e+00;4.166e-01;-6.123e-01;3.623e-01;-5.324e-01;7.826e-01;7.826e-01;1.111e+00;1.930e-01;-2.582e-01;1.111e+00;1.930e-01;-2.582e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.986347000;1.150e+00;4.166e-01;-6.123e-01;3.623e-01;-5.324e-01;7.826e-01;7.826e-01;1.111e+00;1.930e-01;-2.582e-01;1.111e+00;1.930e-01;-2.582e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.987347000;1.150e+00;4.166e-01;-6.123e-01;3.623e-01;-5.325e-01;7.826e-01;7.826e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.989347000;1.150e+00;4.166e-01;-6.123e-01;3.623e-01;-5.325e-01;7.826e-01;7.826e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.990347000;1.150e+00;4.166e-01;-6.124e-01;3.623e-01;-5.325e-01;7.826e-01;7.826e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.997347000;1.150e+00;4.166e-01;-6.124e-01;3.623e-01;-5.325e-01;7.826e-01;7.826e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.998347000;1.150e+00;4.166e-01;-6.124e-01;3.623e-01;-5.325e-01;7.825e-01;7.825e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
31.999347000;1.150e+00;4.166e-01;-6.124e-01;3.623e-01;-5.325e-01;7.825e-01;7.825e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.000347000;1.150e+00;4.166e-01;-6.124e-01;3.623e-01;-5.326e-01;7.825e-01;7.825e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.001347000;1.150e+00;4.166e-01;-6.124e-01;3.623e-01;-5.326e-01;7.825e-01;7.825e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.002347000;1.150e+00;4.166e-01;-6.125e-01;3.623e-01;-5.326e-01;7.825e-01;7.825e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.007347000;1.150e+00;4.166e-01;-6.125e-01;3.623e-01;-5.326e-01;7.825e-01;7.825e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.008347000;1.150e+00;4.166e-01;-6.125e-01;3.623e-01;-5.326e-01;7.825e-01;7.825e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.011347000;1.150e+00;4.166e-01;-6.125e-01;3.623e-01;-5.326e-01;7.825e-01;7.825e-01;1.111e+00;1.930e-01;-2.583e-01;1.111e+00;1.930e-01;-2.583e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.012347000;1.150e+00;4.166e-01;-6.125e-01;3.623e-01;-5.326e-01;7.825e-01;7.825e-01;1.111e+00;1.931e-01;-2.583e-01;1.111e+00;1.931e-01;-2.583e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.013347000;1.150e+00;4.166e-01;-6.125e-01;3.623e-01;-5.326e-01;7.825e-01;7.825e-01;1.111e+00;1.931e-01;-2.583e-01;1.111e+00;1.931e-01;-2.583e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.014347000;1.150e+00;4.166e-01;-6.126e-01;3.623e-01;-5.327e-01;7.825e-01;7.825e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.017347000;1.150e+00;4.166e-01;-6.126e-01;3.623e-01;-5.327e-01;7.825e-01;7.825e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.018347000;1.150e+00;4.166e-01;-6.126e-01;3.623e-01;-5.327e-01;7.824e-01;7.824e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.024347000;1.150e+00;4.166e-01;-6.126e-01;3.623e-01;-5.327e-01;7.824e-01;7.824e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.025347000;1.150e+00;4.166e-01;-6.127e-01;3.623e-01;-5.327e-01;7.824e-01;7.824e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.026347000;1.150e+00;4.166e-01;-6.127e-01;3.623e-01;-5.327e-01;7.824e-01;7.824e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.027347000;1.150e+00;4.166e-01;-6.127e-01;3.623e-01;-5.328e-01;7.824e-01;7.824e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.036347000;1.150e+00;4.166e-01;-6.127e-01;3.623e-01;-5.328e-01;7.824e-01;7.824e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.037347000;1.150e+00;4.166e-01;-6.128e-01;3.623e-01;-5.328e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.039347000;1.150e+00;4.166e-01;-6.128e-01;3.623e-01;-5.328e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.040347000;1.150e+00;4.166e-01;-6.128e-01;3.623e-01;-5.329e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.584e-01;1.111e+00;1.931e-01;-2.584e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.041347000;1.150e+00;4.166e-01;-6.128e-01;3.623e-01;-5.329e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.048347000;1.150e+00;4.166e-01;-6.128e-01;3.623e-01;-5.329e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.049347000;1.150e+00;4.166e-01;-6.129e-01;3.623e-01;-5.329e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.053347000;1.150e+00;4.166e-01;-6.129e-01;3.623e-01;-5.329e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.054347000;1.150e+00;4.166e-01;-6.129e-01;3.623e-01;-5.330e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.056347000;1.150e+00;4.166e-01;-6.129e-01;3.623e-01;-5.330e-01;7.823e-01;7.823e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.057347000;1.150e+00;4.166e-01;-6.129e-01;3.623e-01;-5.330e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.060347000;1.150e+00;4.166e-01;-6.129e-01;3.623e-01;-5.330e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.061347000;1.150e+00;4.166e-01;-6.130e-01;3.623e-01;-5.330e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.066347000;1.150e+00;4.166e-01;-6.130e-01;3.623e-01;-5.330e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.067347000;1.150e+00;4.166e-01;-6.130e-01;3.623e-01;-5.331e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.585e-01;1.111e+00;1.931e-01;-2.585e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.068347000;1.150e+00;4.166e-01;-6.130e-01;3.623e-01;-5.331e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.071347000;1.150e+00;4.166e-01;-6.130e-01;3.623e-01;-5.331e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.072347000;1.150e+00;4.166e-01;-6.131e-01;3.623e-01;-5.331e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.103e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.073347000;1.150e+00;4.166e-01;-6.131e-01;3.623e-01;-5.331e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.075347000;1.150e+00;4.166e-01;-6.131e-01;3.623e-01;-5.331e-01;7.822e-01;7.822e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.076347000;1.150e+00;4.166e-01;-6.131e-01;3.623e-01;-5.331e-01;7.821e-01;7.821e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.080347000;1.150e+00;4.166e-01;-6.131e-01;3.623e-01;-5.331e-01;7.821e-01;7.821e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.081347000;1.150e+00;4.166e-01;-6.131e-01;3.623e-01;-5.332e-01;7.821e-01;7.821e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.083347000;1.150e+00;4.166e-01;-6.131e-01;3.623e-01;-5.332e-01;7.821e-01;7.821e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.084347000;1.150e+00;4.166e-01;-6.132e-01;3.623e-01;-5.332e-01;7.821e-01;7.821e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.093347000;1.150e+00;4.166e-01;-6.132e-01;3.623e-01;-5.332e-01;7.821e-01;7.821e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.094347000;1.150e+00;4.166e-01;-6.132e-01;3.623e-01;-5.333e-01;7.821e-01;7.821e-01;1.111e+00;1.931e-01;-2.586e-01;1.111e+00;1.931e-01;-2.586e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.095347000;1.150e+00;4.166e-01;-6.132e-01;3.623e-01;-5.333e-01;7.821e-01;7.821e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.096347000;1.150e+00;4.166e-01;-6.133e-01;3.623e-01;-5.333e-01;7.820e-01;7.820e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.106347000;1.150e+00;4.166e-01;-6.133e-01;3.623e-01;-5.333e-01;7.820e-01;7.820e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.107347000;1.150e+00;4.166e-01;-6.134e-01;3.623e-01;-5.333e-01;7.820e-01;7.820e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.108347000;1.150e+00;4.166e-01;-6.134e-01;3.623e-01;-5.334e-01;7.820e-01;7.820e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.114347000;1.150e+00;4.166e-01;-6.134e-01;3.623e-01;-5.334e-01;7.820e-01;7.820e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.115347000;1.150e+00;4.166e-01;-6.134e-01;3.623e-01;-5.334e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.118347000;1.150e+00;4.166e-01;-6.134e-01;3.623e-01;-5.334e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.119347000;1.150e+00;4.166e-01;-6.135e-01;3.623e-01;-5.334e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.120347000;1.150e+00;4.166e-01;-6.135e-01;3.623e-01;-5.334e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.121347000;1.150e+00;4.166e-01;-6.135e-01;3.623e-01;-5.335e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.587e-01;1.111e+00;1.931e-01;-2.587e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.122347000;1.150e+00;4.166e-01;-6.135e-01;3.623e-01;-5.335e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.130347000;1.150e+00;4.166e-01;-6.135e-01;3.623e-01;-5.335e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.131347000;1.150e+00;4.166e-01;-6.136e-01;3.623e-01;-5.335e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.134347000;1.150e+00;4.166e-01;-6.136e-01;3.623e-01;-5.335e-01;7.819e-01;7.819e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.135347000;1.150e+00;4.166e-01;-6.136e-01;3.623e-01;-5.336e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.137347000;1.150e+00;4.166e-01;-6.136e-01;3.623e-01;-5.336e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.138347000;1.150e+00;4.166e-01;-6.136e-01;3.623e-01;-5.336e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.141347000;1.150e+00;4.166e-01;-6.136e-01;3.623e-01;-5.336e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.142347000;1.150e+00;4.166e-01;-6.137e-01;3.623e-01;-5.336e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.147347000;1.150e+00;4.166e-01;-6.137e-01;3.623e-01;-5.336e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.148347000;1.150e+00;4.166e-01;-6.137e-01;3.623e-01;-5.337e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.588e-01;1.111e+00;1.931e-01;-2.588e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.149347000;1.150e+00;4.166e-01;-6.137e-01;3.623e-01;-5.337e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.153347000;1.150e+00;4.166e-01;-6.137e-01;3.623e-01;-5.337e-01;7.818e-01;7.818e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.154347000;1.150e+00;4.166e-01;-6.138e-01;3.623e-01;-5.337e-01;7.817e-01;7.817e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.161347000;1.150e+00;4.166e-01;-6.138e-01;3.623e-01;-5.337e-01;7.817e-01;7.817e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.162347000;1.150e+00;4.166e-01;-6.138e-01;3.623e-01;-5.338e-01;7.817e-01;7.817e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.165347000;1.150e+00;4.166e-01;-6.138e-01;3.623e-01;-5.338e-01;7.817e-01;7.817e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.166347000;1.150e+00;4.166e-01;-6.139e-01;3.623e-01;-5.338e-01;7.817e-01;7.817e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.173347000;1.150e+00;4.166e-01;-6.139e-01;3.623e-01;-5.338e-01;7.817e-01;7.817e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.174347000;1.150e+00;4.166e-01;-6.139e-01;3.623e-01;-5.338e-01;7.816e-01;7.816e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.175347000;1.150e+00;4.166e-01;-6.139e-01;3.623e-01;-5.339e-01;7.816e-01;7.816e-01;1.111e+00;1.931e-01;-2.589e-01;1.111e+00;1.931e-01;-2.589e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.176347000;1.150e+00;4.166e-01;-6.139e-01;3.623e-01;-5.339e-01;7.816e-01;7.816e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.177347000;1.150e+00;4.166e-01;-6.139e-01;3.623e-01;-5.339e-01;7.816e-01;7.816e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.178347000;1.150e+00;4.166e-01;-6.140e-01;3.623e-01;-5.339e-01;7.816e-01;7.816e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.188347000;1.150e+00;4.166e-01;-6.140e-01;3.623e-01;-5.339e-01;7.816e-01;7.816e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.189347000;1.150e+00;4.166e-01;-6.141e-01;3.623e-01;-5.340e-01;7.816e-01;7.816e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.192347000;1.150e+00;4.166e-01;-6.141e-01;3.623e-01;-5.340e-01;7.816e-01;7.816e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.193347000;1.150e+00;4.166e-01;-6.141e-01;3.623e-01;-5.340e-01;7.815e-01;7.815e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.200347000;1.150e+00;4.166e-01;-6.141e-01;3.623e-01;-5.340e-01;7.815e-01;7.815e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.201347000;1.150e+00;4.166e-01;-6.142e-01;3.623e-01;-5.340e-01;7.815e-01;7.815e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.202347000;1.150e+00;4.166e-01;-6.142e-01;3.623e-01;-5.341e-01;7.815e-01;7.815e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.105e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.203347000;1.150e+00;4.166e-01;-6.142e-01;3.623e-01;-5.341e-01;7.815e-01;7.815e-01;1.111e+00;1.931e-01;-2.590e-01;1.111e+00;1.931e-01;-2.590e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.204347000;1.150e+00;4.166e-01;-6.142e-01;3.623e-01;-5.341e-01;7.815e-01;7.815e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.212347000;1.150e+00;4.166e-01;-6.142e-01;3.623e-01;-5.341e-01;7.815e-01;7.815e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
