time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.213347000;1.150e+00;4.166e-01;-6.143e-01;3.623e-01;-5.341e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.215347000;1.150e+00;4.166e-01;-6.143e-01;3.623e-01;-5.341e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.216347000;1.150e+00;4.166e-01;-6.143e-01;3.623e-01;-5.342e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.224347000;1.150e+00;4.166e-01;-6.143e-01;3.623e-01;-5.342e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.225347000;1.150e+00;4.166e-01;-6.144e-01;3.623e-01;-5.342e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.228347000;1.150e+00;4.166e-01;-6.144e-01;3.623e-01;-5.342e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.229347000;1.150e+00;4.166e-01;-6.144e-01;3.623e-01;-5.343e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.230347000;1.150e+00;4.166e-01;-6.144e-01;3.623e-01;-5.343e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.591e-01;1.111e+00;1.931e-01;-2.591e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.231347000;1.150e+00;4.166e-01;-6.144e-01;3.623e-01;-5.343e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.232347000;1.150e+00;4.166e-01;-6.144e-01;3.623e-01;-5.343e-01;7.814e-01;7.814e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.233347000;1.150e+00;4.166e-01;-6.144e-01;3.623e-01;-5.343e-01;7.813e-01;7.813e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.236347000;1.150e+00;4.166e-01;-6.144e-01;3.623e-01;-5.343e-01;7.813e-01;7.813e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.237347000;1.150e+00;4.166e-01;-6.145e-01;3.623e-01;-5.343e-01;7.813e-01;7.813e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.242347000;1.150e+00;4.166e-01;-6.145e-01;3.623e-01;-5.343e-01;7.813e-01;7.813e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.243347000;1.150e+00;4.166e-01;-6.145e-01;3.623e-01;-5.344e-01;7.813e-01;7.813e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.247347000;1.150e+00;4.166e-01;-6.145e-01;3.623e-01;-5.344e-01;7.813e-01;7.813e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.248347000;1.150e+00;4.166e-01;-6.146e-01;3.623e-01;-5.344e-01;7.813e-01;7.813e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.251347000;1.150e+00;4.166e-01;-6.146e-01;3.623e-01;-5.344e-01;7.813e-01;7.813e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.252347000;1.150e+00;4.166e-01;-6.146e-01;3.623e-01;-5.344e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.255347000;1.150e+00;4.166e-01;-6.146e-01;3.623e-01;-5.344e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.256347000;1.150e+00;4.166e-01;-6.146e-01;3.623e-01;-5.345e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.257347000;1.150e+00;4.166e-01;-6.146e-01;3.623e-01;-5.345e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.592e-01;1.111e+00;1.931e-01;-2.592e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.258347000;1.150e+00;4.166e-01;-6.146e-01;3.623e-01;-5.345e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.259347000;1.150e+00;4.166e-01;-6.146e-01;3.623e-01;-5.345e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.260347000;1.150e+00;4.166e-01;-6.147e-01;3.623e-01;-5.345e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.268347000;1.150e+00;4.166e-01;-6.147e-01;3.623e-01;-5.345e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.269347000;1.150e+00;4.166e-01;-6.147e-01;3.623e-01;-5.345e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.270347000;1.150e+00;4.166e-01;-6.147e-01;3.623e-01;-5.346e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.271347000;1.150e+00;4.166e-01;-6.147e-01;3.623e-01;-5.346e-01;7.812e-01;7.812e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.272347000;1.150e+00;4.166e-01;-6.148e-01;3.623e-01;-5.346e-01;7.811e-01;7.811e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.283347000;1.150e+00;4.166e-01;-6.148e-01;3.623e-01;-5.346e-01;7.811e-01;7.811e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.284347000;1.150e+00;4.166e-01;-6.149e-01;3.623e-01;-5.347e-01;7.811e-01;7.811e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.285347000;1.150e+00;4.166e-01;-6.149e-01;3.623e-01;-5.347e-01;7.811e-01;7.811e-01;1.111e+00;1.931e-01;-2.593e-01;1.111e+00;1.931e-01;-2.593e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.286347000;1.150e+00;4.166e-01;-6.149e-01;3.623e-01;-5.347e-01;7.811e-01;7.811e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.291347000;1.150e+00;4.166e-01;-6.149e-01;3.623e-01;-5.347e-01;7.811e-01;7.811e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.292347000;1.150e+00;4.166e-01;-6.149e-01;3.623e-01;-5.347e-01;7.810e-01;7.810e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.295347000;1.150e+00;4.166e-01;-6.149e-01;3.623e-01;-5.347e-01;7.810e-01;7.810e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.296347000;1.150e+00;4.166e-01;-6.150e-01;3.623e-01;-5.347e-01;7.810e-01;7.810e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.297347000;1.150e+00;4.166e-01;-6.150e-01;3.623e-01;-5.348e-01;7.810e-01;7.810e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.307347000;1.150e+00;4.166e-01;-6.150e-01;3.623e-01;-5.348e-01;7.810e-01;7.810e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.308347000;1.150e+00;4.166e-01;-6.151e-01;3.623e-01;-5.348e-01;7.810e-01;7.810e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.310347000;1.150e+00;4.166e-01;-6.151e-01;3.623e-01;-5.348e-01;7.810e-01;7.810e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.311347000;1.150e+00;4.166e-01;-6.151e-01;3.623e-01;-5.349e-01;7.810e-01;7.810e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.312347000;1.150e+00;4.166e-01;-6.151e-01;3.623e-01;-5.349e-01;7.809e-01;7.809e-01;1.111e+00;1.931e-01;-2.594e-01;1.111e+00;1.931e-01;-2.594e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.313347000;1.150e+00;4.166e-01;-6.151e-01;3.623e-01;-5.349e-01;7.809e-01;7.809e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.318347000;1.150e+00;4.166e-01;-6.151e-01;3.623e-01;-5.349e-01;7.809e-01;7.809e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.319347000;1.150e+00;4.166e-01;-6.152e-01;3.623e-01;-5.349e-01;7.809e-01;7.809e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.323347000;1.150e+00;4.166e-01;-6.152e-01;3.623e-01;-5.349e-01;7.809e-01;7.809e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.324347000;1.150e+00;4.166e-01;-6.152e-01;3.623e-01;-5.350e-01;7.809e-01;7.809e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.330347000;1.150e+00;4.166e-01;-6.152e-01;3.623e-01;-5.350e-01;7.809e-01;7.809e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.331347000;1.150e+00;4.166e-01;-6.153e-01;3.623e-01;-5.350e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.334347000;1.150e+00;4.166e-01;-6.153e-01;3.623e-01;-5.350e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.107e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.335347000;1.150e+00;4.166e-01;-6.153e-01;3.623e-01;-5.350e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.337347000;1.150e+00;4.166e-01;-6.153e-01;3.623e-01;-5.350e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.338347000;1.150e+00;4.166e-01;-6.153e-01;3.623e-01;-5.351e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.340347000;1.150e+00;4.166e-01;-6.153e-01;3.623e-01;-5.351e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.595e-01;1.111e+00;1.931e-01;-2.595e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.341347000;1.150e+00;4.166e-01;-6.153e-01;3.623e-01;-5.351e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.342347000;1.150e+00;4.166e-01;-6.153e-01;3.623e-01;-5.351e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.343347000;1.150e+00;4.166e-01;-6.154e-01;3.623e-01;-5.351e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.350347000;1.150e+00;4.166e-01;-6.154e-01;3.623e-01;-5.351e-01;7.808e-01;7.808e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.351347000;1.150e+00;4.166e-01;-6.154e-01;3.623e-01;-5.351e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.352347000;1.150e+00;4.166e-01;-6.154e-01;3.623e-01;-5.352e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.354347000;1.150e+00;4.166e-01;-6.154e-01;3.623e-01;-5.352e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.355347000;1.150e+00;4.166e-01;-6.155e-01;3.623e-01;-5.352e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.364347000;1.150e+00;4.166e-01;-6.155e-01;3.623e-01;-5.352e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.365347000;1.150e+00;4.166e-01;-6.155e-01;3.623e-01;-5.353e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.366347000;1.150e+00;4.166e-01;-6.155e-01;3.623e-01;-5.353e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.367347000;1.150e+00;4.166e-01;-6.156e-01;3.623e-01;-5.353e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.596e-01;1.111e+00;1.931e-01;-2.596e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.368347000;1.150e+00;4.166e-01;-6.156e-01;3.623e-01;-5.353e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.370347000;1.150e+00;4.166e-01;-6.156e-01;3.623e-01;-5.353e-01;7.807e-01;7.807e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.371347000;1.150e+00;4.166e-01;-6.156e-01;3.623e-01;-5.353e-01;7.806e-01;7.806e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.378347000;1.150e+00;4.166e-01;-6.156e-01;3.623e-01;-5.353e-01;7.806e-01;7.806e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.379347000;1.150e+00;4.166e-01;-6.157e-01;3.623e-01;-5.354e-01;7.806e-01;7.806e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.390347000;1.150e+00;4.166e-01;-6.157e-01;3.623e-01;-5.354e-01;7.806e-01;7.806e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.391347000;1.150e+00;4.166e-01;-6.158e-01;3.623e-01;-5.354e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.392347000;1.150e+00;4.166e-01;-6.158e-01;3.623e-01;-5.354e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.393347000;1.150e+00;4.166e-01;-6.158e-01;3.623e-01;-5.355e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.395347000;1.150e+00;4.166e-01;-6.158e-01;3.623e-01;-5.355e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.597e-01;1.111e+00;1.931e-01;-2.597e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.396347000;1.150e+00;4.166e-01;-6.158e-01;3.623e-01;-5.355e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.400347000;1.150e+00;4.166e-01;-6.158e-01;3.623e-01;-5.355e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.108e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.401347000;1.150e+00;4.166e-01;-6.158e-01;3.623e-01;-5.355e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.402347000;1.150e+00;4.166e-01;-6.158e-01;3.623e-01;-5.355e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.403347000;1.150e+00;4.166e-01;-6.159e-01;3.623e-01;-5.355e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.405347000;1.150e+00;4.166e-01;-6.159e-01;3.623e-01;-5.355e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.406347000;1.150e+00;4.166e-01;-6.159e-01;3.623e-01;-5.356e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.409347000;1.150e+00;4.166e-01;-6.159e-01;3.623e-01;-5.356e-01;7.805e-01;7.805e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.410347000;1.150e+00;4.166e-01;-6.159e-01;3.623e-01;-5.356e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.413347000;1.150e+00;4.166e-01;-6.159e-01;3.623e-01;-5.356e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.414347000;1.150e+00;4.166e-01;-6.160e-01;3.623e-01;-5.356e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.419347000;1.150e+00;4.166e-01;-6.160e-01;3.623e-01;-5.356e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.420347000;1.150e+00;4.166e-01;-6.160e-01;3.623e-01;-5.357e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.422347000;1.150e+00;4.166e-01;-6.160e-01;3.623e-01;-5.357e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.598e-01;1.111e+00;1.931e-01;-2.598e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.423347000;1.150e+00;4.166e-01;-6.160e-01;3.623e-01;-5.357e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.425347000;1.150e+00;4.166e-01;-6.160e-01;3.623e-01;-5.357e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.426347000;1.150e+00;4.166e-01;-6.161e-01;3.623e-01;-5.357e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.429347000;1.150e+00;4.166e-01;-6.161e-01;3.623e-01;-5.357e-01;7.804e-01;7.804e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.430347000;1.150e+00;4.166e-01;-6.161e-01;3.623e-01;-5.357e-01;7.803e-01;7.803e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.433347000;1.150e+00;4.166e-01;-6.161e-01;3.623e-01;-5.357e-01;7.803e-01;7.803e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.434347000;1.150e+00;4.166e-01;-6.161e-01;3.623e-01;-5.358e-01;7.803e-01;7.803e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.437347000;1.150e+00;4.166e-01;-6.161e-01;3.623e-01;-5.358e-01;7.803e-01;7.803e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.438347000;1.150e+00;4.166e-01;-6.162e-01;3.623e-01;-5.358e-01;7.803e-01;7.803e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.447347000;1.150e+00;4.166e-01;-6.162e-01;3.623e-01;-5.358e-01;7.803e-01;7.803e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.448347000;1.150e+00;4.166e-01;-6.162e-01;3.623e-01;-5.359e-01;7.803e-01;7.803e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.449347000;1.150e+00;4.166e-01;-6.162e-01;3.623e-01;-5.359e-01;7.803e-01;7.803e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.450347000;1.150e+00;4.166e-01;-6.163e-01;3.623e-01;-5.359e-01;7.802e-01;7.802e-01;1.111e+00;1.931e-01;-2.599e-01;1.111e+00;1.931e-01;-2.599e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.451347000;1.150e+00;4.166e-01;-6.163e-01;3.623e-01;-5.359e-01;7.802e-01;7.802e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.460347000;1.150e+00;4.166e-01;-6.163e-01;3.623e-01;-5.359e-01;7.802e-01;7.802e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.461347000;1.150e+00;4.166e-01;-6.163e-01;3.623e-01;-5.360e-01;7.802e-01;7.802e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.462347000;1.150e+00;4.166e-01;-6.164e-01;3.623e-01;-5.360e-01;7.802e-01;7.802e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.466347000;1.150e+00;4.166e-01;-6.164e-01;3.623e-01;-5.360e-01;7.802e-01;7.802e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.467347000;1.150e+00;4.166e-01;-6.164e-01;3.623e-01;-5.360e-01;7.802e-01;7.802e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.469347000;1.150e+00;4.166e-01;-6.164e-01;3.623e-01;-5.360e-01;7.802e-01;7.802e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.470347000;1.150e+00;4.166e-01;-6.164e-01;3.623e-01;-5.360e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.473347000;1.150e+00;4.166e-01;-6.164e-01;3.623e-01;-5.360e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.474347000;1.150e+00;4.166e-01;-6.165e-01;3.623e-01;-5.360e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.475347000;1.150e+00;4.166e-01;-6.165e-01;3.623e-01;-5.361e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.478347000;1.150e+00;4.166e-01;-6.165e-01;3.623e-01;-5.361e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.600e-01;1.111e+00;1.931e-01;-2.600e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.479347000;1.150e+00;4.166e-01;-6.165e-01;3.623e-01;-5.361e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.485347000;1.150e+00;4.166e-01;-6.165e-01;3.623e-01;-5.361e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.486347000;1.150e+00;4.166e-01;-6.166e-01;3.623e-01;-5.361e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.488347000;1.150e+00;4.166e-01;-6.166e-01;3.623e-01;-5.361e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.489347000;1.150e+00;4.166e-01;-6.166e-01;3.623e-01;-5.362e-01;7.801e-01;7.801e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.490347000;1.150e+00;4.166e-01;-6.166e-01;3.623e-01;-5.362e-01;7.800e-01;7.800e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.497347000;1.150e+00;4.166e-01;-6.166e-01;3.623e-01;-5.362e-01;7.800e-01;7.800e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.498347000;1.150e+00;4.166e-01;-6.167e-01;3.623e-01;-5.362e-01;7.800e-01;7.800e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.502347000;1.150e+00;4.166e-01;-6.167e-01;3.623e-01;-5.362e-01;7.800e-01;7.800e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.503347000;1.150e+00;4.166e-01;-6.167e-01;3.623e-01;-5.363e-01;7.800e-01;7.800e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.505347000;1.150e+00;4.166e-01;-6.167e-01;3.623e-01;-5.363e-01;7.800e-01;7.800e-01;1.111e+00;1.931e-01;-2.601e-01;1.111e+00;1.931e-01;-2.601e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.506347000;1.150e+00;4.166e-01;-6.167e-01;3.623e-01;-5.363e-01;7.800e-01;7.800e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.509347000;1.150e+00;4.166e-01;-6.167e-01;3.623e-01;-5.363e-01;7.800e-01;7.800e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.510347000;1.150e+00;4.166e-01;-6.168e-01;3.623e-01;-5.363e-01;7.799e-01;7.799e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.515347000;1.150e+00;4.166e-01;-6.168e-01;3.623e-01;-5.363e-01;7.799e-01;7.799e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.516347000;1.150e+00;4.166e-01;-6.168e-01;3.623e-01;-5.364e-01;7.799e-01;7.799e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.521347000;1.150e+00;4.166e-01;-6.168e-01;3.623e-01;-5.364e-01;7.799e-01;7.799e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.522347000;1.150e+00;4.166e-01;-6.169e-01;3.623e-01;-5.364e-01;7.799e-01;7.799e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.529347000;1.150e+00;4.166e-01;-6.169e-01;3.623e-01;-5.364e-01;7.799e-01;7.799e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.530347000;1.150e+00;4.166e-01;-6.169e-01;3.623e-01;-5.365e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.532347000;1.150e+00;4.166e-01;-6.169e-01;3.623e-01;-5.365e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.110e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.533347000;1.150e+00;4.166e-01;-6.169e-01;3.623e-01;-5.365e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.602e-01;1.111e+00;1.931e-01;-2.602e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.534347000;1.150e+00;4.166e-01;-6.170e-01;3.623e-01;-5.365e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.543347000;1.150e+00;4.166e-01;-6.170e-01;3.623e-01;-5.365e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.544347000;1.150e+00;4.166e-01;-6.170e-01;3.623e-01;-5.366e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.545347000;1.150e+00;4.166e-01;-6.170e-01;3.623e-01;-5.366e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.546347000;1.150e+00;4.166e-01;-6.171e-01;3.623e-01;-5.366e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.549347000;1.150e+00;4.166e-01;-6.171e-01;3.623e-01;-5.366e-01;7.798e-01;7.798e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.550347000;1.150e+00;4.166e-01;-6.171e-01;3.623e-01;-5.366e-01;7.797e-01;7.797e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.557347000;1.150e+00;4.166e-01;-6.171e-01;3.623e-01;-5.366e-01;7.797e-01;7.797e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.558347000;1.150e+00;4.166e-01;-6.172e-01;3.623e-01;-5.367e-01;7.797e-01;7.797e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.561347000;1.150e+00;4.166e-01;-6.172e-01;3.623e-01;-5.367e-01;7.797e-01;7.797e-01;1.111e+00;1.931e-01;-2.603e-01;1.111e+00;1.931e-01;-2.603e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.562347000;1.150e+00;4.166e-01;-6.172e-01;3.623e-01;-5.367e-01;7.797e-01;7.797e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.569347000;1.150e+00;4.166e-01;-6.172e-01;3.623e-01;-5.367e-01;7.797e-01;7.797e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.570347000;1.150e+00;4.166e-01;-6.173e-01;3.623e-01;-5.367e-01;7.796e-01;7.796e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.571347000;1.150e+00;4.166e-01;-6.173e-01;3.623e-01;-5.368e-01;7.796e-01;7.796e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.581347000;1.150e+00;4.166e-01;-6.173e-01;3.623e-01;-5.368e-01;7.796e-01;7.796e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.582347000;1.150e+00;4.166e-01;-6.174e-01;3.623e-01;-5.368e-01;7.796e-01;7.796e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.584347000;1.150e+00;4.166e-01;-6.174e-01;3.623e-01;-5.368e-01;7.796e-01;7.796e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.585347000;1.150e+00;4.166e-01;-6.174e-01;3.623e-01;-5.369e-01;7.796e-01;7.796e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.589347000;1.150e+00;4.166e-01;-6.174e-01;3.623e-01;-5.369e-01;7.796e-01;7.796e-01;1.111e+00;1.931e-01;-2.604e-01;1.111e+00;1.931e-01;-2.604e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.590347000;1.150e+00;4.166e-01;-6.174e-01;3.623e-01;-5.369e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.593347000;1.150e+00;4.166e-01;-6.174e-01;3.623e-01;-5.369e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.594347000;1.150e+00;4.166e-01;-6.175e-01;3.623e-01;-5.369e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.598347000;1.150e+00;4.166e-01;-6.175e-01;3.623e-01;-5.369e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.599347000;1.150e+00;4.166e-01;-6.175e-01;3.623e-01;-5.370e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.600347000;1.150e+00;4.166e-01;-6.175e-01;3.623e-01;-5.370e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.605347000;1.150e+00;4.166e-01;-6.175e-01;3.623e-01;-5.370e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.606347000;1.150e+00;4.166e-01;-6.176e-01;3.623e-01;-5.370e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.609347000;1.150e+00;4.166e-01;-6.176e-01;3.623e-01;-5.370e-01;7.795e-01;7.795e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.610347000;1.150e+00;4.166e-01;-6.176e-01;3.623e-01;-5.370e-01;7.794e-01;7.794e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.612347000;1.150e+00;4.166e-01;-6.176e-01;3.623e-01;-5.370e-01;7.794e-01;7.794e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.613347000;1.150e+00;4.166e-01;-6.176e-01;3.623e-01;-5.371e-01;7.794e-01;7.794e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.617347000;1.150e+00;4.166e-01;-6.176e-01;3.623e-01;-5.371e-01;7.794e-01;7.794e-01;1.111e+00;1.931e-01;-2.605e-01;1.111e+00;1.931e-01;-2.605e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.618347000;1.150e+00;4.166e-01;-6.177e-01;3.623e-01;-5.371e-01;7.794e-01;7.794e-01;1.111e+00;1.931e-01;-2.606e-01;1.111e+00;1.931e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.626347000;1.150e+00;4.166e-01;-6.177e-01;3.623e-01;-5.371e-01;7.794e-01;7.794e-01;1.111e+00;1.931e-01;-2.606e-01;1.111e+00;1.931e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.627347000;1.150e+00;4.166e-01;-6.177e-01;3.623e-01;-5.372e-01;7.794e-01;7.794e-01;1.111e+00;1.931e-01;-2.606e-01;1.111e+00;1.931e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.629347000;1.150e+00;4.166e-01;-6.177e-01;3.623e-01;-5.372e-01;7.794e-01;7.794e-01;1.111e+00;1.931e-01;-2.606e-01;1.111e+00;1.931e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.630347000;1.150e+00;4.166e-01;-6.178e-01;3.623e-01;-5.372e-01;7.793e-01;7.793e-01;1.111e+00;1.932e-01;-2.606e-01;1.111e+00;1.932e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.640347000;1.150e+00;4.166e-01;-6.178e-01;3.623e-01;-5.372e-01;7.793e-01;7.793e-01;1.111e+00;1.932e-01;-2.606e-01;1.111e+00;1.932e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
