time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.641347000;1.150e+00;4.166e-01;-6.178e-01;3.623e-01;-5.373e-01;7.793e-01;7.793e-01;1.111e+00;1.932e-01;-2.606e-01;1.111e+00;1.932e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.642347000;1.150e+00;4.166e-01;-6.179e-01;3.623e-01;-5.373e-01;7.793e-01;7.793e-01;1.111e+00;1.932e-01;-2.606e-01;1.111e+00;1.932e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.644347000;1.150e+00;4.166e-01;-6.179e-01;3.623e-01;-5.373e-01;7.793e-01;7.793e-01;1.111e+00;1.932e-01;-2.606e-01;1.111e+00;1.932e-01;-2.606e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.645347000;1.150e+00;4.166e-01;-6.179e-01;3.623e-01;-5.373e-01;7.793e-01;7.793e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.649347000;1.150e+00;4.166e-01;-6.179e-01;3.623e-01;-5.373e-01;7.793e-01;7.793e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.650347000;1.150e+00;4.166e-01;-6.179e-01;3.623e-01;-5.373e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.653347000;1.150e+00;4.166e-01;-6.179e-01;3.623e-01;-5.373e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.654347000;1.150e+00;4.166e-01;-6.180e-01;3.623e-01;-5.373e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.655347000;1.150e+00;4.166e-01;-6.180e-01;3.623e-01;-5.374e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.665347000;1.150e+00;4.166e-01;-6.180e-01;3.623e-01;-5.374e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.666347000;1.150e+00;4.166e-01;-6.181e-01;3.623e-01;-5.374e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.112e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.667347000;1.150e+00;4.166e-01;-6.181e-01;3.623e-01;-5.374e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.668347000;1.150e+00;4.166e-01;-6.181e-01;3.623e-01;-5.375e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.669347000;1.150e+00;4.166e-01;-6.181e-01;3.623e-01;-5.375e-01;7.792e-01;7.792e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.670347000;1.150e+00;4.166e-01;-6.181e-01;3.623e-01;-5.375e-01;7.791e-01;7.791e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.672347000;1.150e+00;4.166e-01;-6.181e-01;3.623e-01;-5.375e-01;7.791e-01;7.791e-01;1.111e+00;1.932e-01;-2.607e-01;1.111e+00;1.932e-01;-2.607e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.673347000;1.150e+00;4.166e-01;-6.181e-01;3.623e-01;-5.375e-01;7.791e-01;7.791e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.677347000;1.150e+00;4.166e-01;-6.181e-01;3.623e-01;-5.375e-01;7.791e-01;7.791e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.678347000;1.150e+00;4.166e-01;-6.182e-01;3.623e-01;-5.375e-01;7.791e-01;7.791e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.681347000;1.150e+00;4.166e-01;-6.182e-01;3.623e-01;-5.375e-01;7.791e-01;7.791e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.682347000;1.150e+00;4.166e-01;-6.182e-01;3.623e-01;-5.376e-01;7.791e-01;7.791e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.690347000;1.150e+00;4.166e-01;-6.182e-01;3.623e-01;-5.376e-01;7.791e-01;7.791e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.691347000;1.150e+00;4.166e-01;-6.183e-01;3.623e-01;-5.376e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.695347000;1.150e+00;4.166e-01;-6.183e-01;3.623e-01;-5.376e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.696347000;1.150e+00;4.166e-01;-6.183e-01;3.623e-01;-5.377e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.700347000;1.150e+00;4.166e-01;-6.183e-01;3.623e-01;-5.377e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.608e-01;1.111e+00;1.932e-01;-2.608e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.701347000;1.150e+00;4.166e-01;-6.183e-01;3.623e-01;-5.377e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.702347000;1.150e+00;4.166e-01;-6.183e-01;3.623e-01;-5.377e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.703347000;1.150e+00;4.166e-01;-6.184e-01;3.623e-01;-5.377e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.709347000;1.150e+00;4.166e-01;-6.184e-01;3.623e-01;-5.377e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.710347000;1.150e+00;4.166e-01;-6.184e-01;3.623e-01;-5.378e-01;7.790e-01;7.790e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.711347000;1.150e+00;4.166e-01;-6.184e-01;3.623e-01;-5.378e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.714347000;1.150e+00;4.166e-01;-6.184e-01;3.623e-01;-5.378e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.715347000;1.150e+00;4.166e-01;-6.185e-01;3.623e-01;-5.378e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.723347000;1.150e+00;4.166e-01;-6.185e-01;3.623e-01;-5.378e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.724347000;1.150e+00;4.166e-01;-6.185e-01;3.623e-01;-5.379e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.726347000;1.150e+00;4.166e-01;-6.185e-01;3.623e-01;-5.379e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.727347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.379e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.728347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.379e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.609e-01;1.111e+00;1.932e-01;-2.609e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.729347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.379e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.730347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.379e-01;7.789e-01;7.789e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.731347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.379e-01;7.788e-01;7.788e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.733347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.379e-01;7.788e-01;7.788e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.734347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.379e-01;7.788e-01;7.788e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.737347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.379e-01;7.788e-01;7.788e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.738347000;1.150e+00;4.166e-01;-6.186e-01;3.623e-01;-5.380e-01;7.788e-01;7.788e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.739347000;1.150e+00;4.166e-01;-6.187e-01;3.623e-01;-5.380e-01;7.788e-01;7.788e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.750347000;1.150e+00;4.166e-01;-6.187e-01;3.623e-01;-5.380e-01;7.788e-01;7.788e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.751347000;1.150e+00;4.166e-01;-6.188e-01;3.623e-01;-5.380e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.752347000;1.150e+00;4.166e-01;-6.188e-01;3.623e-01;-5.381e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.757347000;1.150e+00;4.166e-01;-6.188e-01;3.623e-01;-5.381e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.610e-01;1.111e+00;1.932e-01;-2.610e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.758347000;1.150e+00;4.166e-01;-6.188e-01;3.623e-01;-5.381e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.762347000;1.150e+00;4.166e-01;-6.188e-01;3.623e-01;-5.381e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.763347000;1.150e+00;4.166e-01;-6.189e-01;3.623e-01;-5.381e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.765347000;1.150e+00;4.166e-01;-6.189e-01;3.623e-01;-5.381e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.766347000;1.150e+00;4.166e-01;-6.189e-01;3.623e-01;-5.382e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.770347000;1.150e+00;4.166e-01;-6.189e-01;3.623e-01;-5.382e-01;7.787e-01;7.787e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.771347000;1.150e+00;4.166e-01;-6.189e-01;3.623e-01;-5.382e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.774347000;1.150e+00;4.166e-01;-6.189e-01;3.623e-01;-5.382e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.775347000;1.150e+00;4.166e-01;-6.190e-01;3.623e-01;-5.382e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.779347000;1.150e+00;4.166e-01;-6.190e-01;3.623e-01;-5.382e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.780347000;1.150e+00;4.166e-01;-6.190e-01;3.623e-01;-5.383e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.785347000;1.150e+00;4.166e-01;-6.190e-01;3.623e-01;-5.383e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.611e-01;1.111e+00;1.932e-01;-2.611e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.786347000;1.150e+00;4.166e-01;-6.190e-01;3.623e-01;-5.383e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.787347000;1.150e+00;4.166e-01;-6.190e-01;3.623e-01;-5.383e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.788347000;1.150e+00;4.166e-01;-6.191e-01;3.623e-01;-5.383e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.790347000;1.150e+00;4.166e-01;-6.191e-01;3.623e-01;-5.383e-01;7.786e-01;7.786e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.791347000;1.150e+00;4.166e-01;-6.191e-01;3.623e-01;-5.383e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.793347000;1.150e+00;4.166e-01;-6.191e-01;3.623e-01;-5.383e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.794347000;1.150e+00;4.166e-01;-6.191e-01;3.623e-01;-5.384e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.799347000;1.150e+00;4.166e-01;-6.191e-01;3.623e-01;-5.384e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.800347000;1.150e+00;4.166e-01;-6.192e-01;3.623e-01;-5.384e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.801347000;1.150e+00;4.166e-01;-6.192e-01;3.623e-01;-5.384e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.114e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.802347000;1.150e+00;4.166e-01;-6.192e-01;3.623e-01;-5.384e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.807347000;1.150e+00;4.166e-01;-6.192e-01;3.623e-01;-5.384e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.808347000;1.150e+00;4.166e-01;-6.192e-01;3.623e-01;-5.385e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.811347000;1.150e+00;4.166e-01;-6.192e-01;3.623e-01;-5.385e-01;7.785e-01;7.785e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.812347000;1.150e+00;4.166e-01;-6.193e-01;3.623e-01;-5.385e-01;7.784e-01;7.784e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.813347000;1.150e+00;4.166e-01;-6.193e-01;3.623e-01;-5.385e-01;7.784e-01;7.784e-01;1.111e+00;1.932e-01;-2.612e-01;1.111e+00;1.932e-01;-2.612e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.814347000;1.150e+00;4.166e-01;-6.193e-01;3.623e-01;-5.385e-01;7.784e-01;7.784e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.821347000;1.150e+00;4.166e-01;-6.193e-01;3.623e-01;-5.385e-01;7.784e-01;7.784e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.822347000;1.150e+00;4.166e-01;-6.193e-01;3.623e-01;-5.386e-01;7.784e-01;7.784e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.823347000;1.150e+00;4.166e-01;-6.193e-01;3.623e-01;-5.386e-01;7.784e-01;7.784e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.824347000;1.150e+00;4.166e-01;-6.194e-01;3.623e-01;-5.386e-01;7.784e-01;7.784e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.831347000;1.150e+00;4.166e-01;-6.194e-01;3.623e-01;-5.386e-01;7.784e-01;7.784e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.832347000;1.150e+00;4.166e-01;-6.194e-01;3.623e-01;-5.386e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.835347000;1.150e+00;4.166e-01;-6.194e-01;3.623e-01;-5.386e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.836347000;1.150e+00;4.166e-01;-6.195e-01;3.623e-01;-5.387e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.841347000;1.150e+00;4.166e-01;-6.195e-01;3.623e-01;-5.387e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.613e-01;1.111e+00;1.932e-01;-2.613e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.842347000;1.150e+00;4.166e-01;-6.195e-01;3.623e-01;-5.387e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.847347000;1.150e+00;4.166e-01;-6.195e-01;3.623e-01;-5.387e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.848347000;1.150e+00;4.166e-01;-6.196e-01;3.623e-01;-5.387e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.849347000;1.150e+00;4.166e-01;-6.196e-01;3.623e-01;-5.387e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.850347000;1.150e+00;4.166e-01;-6.196e-01;3.623e-01;-5.388e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.851347000;1.150e+00;4.166e-01;-6.196e-01;3.623e-01;-5.388e-01;7.783e-01;7.783e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.852347000;1.150e+00;4.166e-01;-6.196e-01;3.623e-01;-5.388e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.860347000;1.150e+00;4.166e-01;-6.196e-01;3.623e-01;-5.388e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.861347000;1.150e+00;4.166e-01;-6.197e-01;3.623e-01;-5.388e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.863347000;1.150e+00;4.166e-01;-6.197e-01;3.623e-01;-5.388e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.864347000;1.150e+00;4.166e-01;-6.197e-01;3.623e-01;-5.389e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.868347000;1.150e+00;4.166e-01;-6.197e-01;3.623e-01;-5.389e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.115e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.869347000;1.150e+00;4.166e-01;-6.197e-01;3.623e-01;-5.389e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.614e-01;1.111e+00;1.932e-01;-2.614e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.870347000;1.150e+00;4.166e-01;-6.197e-01;3.623e-01;-5.389e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.872347000;1.150e+00;4.166e-01;-6.197e-01;3.623e-01;-5.389e-01;7.782e-01;7.782e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.873347000;1.150e+00;4.166e-01;-6.198e-01;3.623e-01;-5.389e-01;7.781e-01;7.781e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.877347000;1.150e+00;4.166e-01;-6.198e-01;3.623e-01;-5.389e-01;7.781e-01;7.781e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.878347000;1.150e+00;4.166e-01;-6.198e-01;3.623e-01;-5.390e-01;7.781e-01;7.781e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.884347000;1.150e+00;4.166e-01;-6.198e-01;3.623e-01;-5.390e-01;7.781e-01;7.781e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.885347000;1.150e+00;4.166e-01;-6.199e-01;3.623e-01;-5.390e-01;7.781e-01;7.781e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.891347000;1.150e+00;4.166e-01;-6.199e-01;3.623e-01;-5.390e-01;7.781e-01;7.781e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.892347000;1.150e+00;4.166e-01;-6.199e-01;3.623e-01;-5.391e-01;7.781e-01;7.781e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.893347000;1.150e+00;4.166e-01;-6.199e-01;3.623e-01;-5.391e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.896347000;1.150e+00;4.166e-01;-6.199e-01;3.623e-01;-5.391e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.897347000;1.150e+00;4.166e-01;-6.200e-01;3.623e-01;-5.391e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.898347000;1.150e+00;4.166e-01;-6.200e-01;3.623e-01;-5.391e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.615e-01;1.111e+00;1.932e-01;-2.615e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.899347000;1.150e+00;4.166e-01;-6.200e-01;3.623e-01;-5.391e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.905347000;1.150e+00;4.166e-01;-6.200e-01;3.623e-01;-5.391e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.906347000;1.150e+00;4.166e-01;-6.200e-01;3.623e-01;-5.392e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.909347000;1.150e+00;4.166e-01;-6.200e-01;3.623e-01;-5.392e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.910347000;1.150e+00;4.166e-01;-6.201e-01;3.623e-01;-5.392e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.913347000;1.150e+00;4.166e-01;-6.201e-01;3.623e-01;-5.392e-01;7.780e-01;7.780e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.914347000;1.150e+00;4.166e-01;-6.201e-01;3.623e-01;-5.392e-01;7.779e-01;7.779e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.919347000;1.150e+00;4.166e-01;-6.201e-01;3.623e-01;-5.392e-01;7.779e-01;7.779e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.920347000;1.150e+00;4.166e-01;-6.201e-01;3.623e-01;-5.393e-01;7.779e-01;7.779e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.921347000;1.150e+00;4.166e-01;-6.201e-01;3.623e-01;-5.393e-01;7.779e-01;7.779e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.922347000;1.150e+00;4.166e-01;-6.202e-01;3.623e-01;-5.393e-01;7.779e-01;7.779e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.926347000;1.150e+00;4.166e-01;-6.202e-01;3.623e-01;-5.393e-01;7.779e-01;7.779e-01;1.111e+00;1.932e-01;-2.616e-01;1.111e+00;1.932e-01;-2.616e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.927347000;1.150e+00;4.166e-01;-6.202e-01;3.623e-01;-5.393e-01;7.779e-01;7.779e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.933347000;1.150e+00;4.166e-01;-6.202e-01;3.623e-01;-5.393e-01;7.779e-01;7.779e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.934347000;1.150e+00;4.166e-01;-6.203e-01;3.623e-01;-5.394e-01;7.778e-01;7.778e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.936347000;1.150e+00;4.166e-01;-6.203e-01;3.623e-01;-5.394e-01;7.778e-01;7.778e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.937347000;1.150e+00;4.166e-01;-6.203e-01;3.623e-01;-5.394e-01;7.778e-01;7.778e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.945347000;1.150e+00;4.166e-01;-6.203e-01;3.623e-01;-5.394e-01;7.778e-01;7.778e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.946347000;1.150e+00;4.166e-01;-6.204e-01;3.623e-01;-5.394e-01;7.778e-01;7.778e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.947347000;1.150e+00;4.166e-01;-6.204e-01;3.623e-01;-5.394e-01;7.778e-01;7.778e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.948347000;1.150e+00;4.166e-01;-6.204e-01;3.623e-01;-5.395e-01;7.778e-01;7.778e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.954347000;1.150e+00;4.166e-01;-6.204e-01;3.623e-01;-5.395e-01;7.778e-01;7.778e-01;1.111e+00;1.932e-01;-2.617e-01;1.111e+00;1.932e-01;-2.617e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.955347000;1.150e+00;4.166e-01;-6.204e-01;3.623e-01;-5.395e-01;7.777e-01;7.777e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.958347000;1.150e+00;4.166e-01;-6.204e-01;3.623e-01;-5.395e-01;7.777e-01;7.777e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.959347000;1.150e+00;4.166e-01;-6.205e-01;3.623e-01;-5.395e-01;7.777e-01;7.777e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.962347000;1.150e+00;4.166e-01;-6.205e-01;3.623e-01;-5.395e-01;7.777e-01;7.777e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.963347000;1.150e+00;4.166e-01;-6.205e-01;3.623e-01;-5.396e-01;7.777e-01;7.777e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.970347000;1.150e+00;4.166e-01;-6.205e-01;3.623e-01;-5.396e-01;7.777e-01;7.777e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.971347000;1.150e+00;4.166e-01;-6.206e-01;3.623e-01;-5.396e-01;7.777e-01;7.777e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.974347000;1.150e+00;4.166e-01;-6.206e-01;3.623e-01;-5.396e-01;7.777e-01;7.777e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.975347000;1.150e+00;4.166e-01;-6.206e-01;3.623e-01;-5.396e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.976347000;1.150e+00;4.166e-01;-6.206e-01;3.623e-01;-5.396e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.977347000;1.150e+00;4.166e-01;-6.206e-01;3.623e-01;-5.397e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.982347000;1.150e+00;4.166e-01;-6.206e-01;3.623e-01;-5.397e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.983347000;1.150e+00;4.166e-01;-6.207e-01;3.623e-01;-5.397e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.618e-01;1.111e+00;1.932e-01;-2.618e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.984347000;1.150e+00;4.166e-01;-6.207e-01;3.623e-01;-5.397e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.990347000;1.150e+00;4.166e-01;-6.207e-01;3.623e-01;-5.397e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.991347000;1.150e+00;4.166e-01;-6.207e-01;3.623e-01;-5.398e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.994347000;1.150e+00;4.166e-01;-6.207e-01;3.623e-01;-5.398e-01;7.776e-01;7.776e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
32.995347000;1.150e+00;4.166e-01;-6.208e-01;3.623e-01;-5.398e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.004347000;1.150e+00;4.166e-01;-6.208e-01;3.623e-01;-5.398e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.005347000;1.150e+00;4.166e-01;-6.208e-01;3.623e-01;-5.399e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.117e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.006347000;1.150e+00;4.166e-01;-6.208e-01;3.623e-01;-5.399e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.007347000;1.150e+00;4.166e-01;-6.208e-01;3.623e-01;-5.399e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.008347000;1.150e+00;4.166e-01;-6.209e-01;3.623e-01;-5.399e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.011347000;1.150e+00;4.166e-01;-6.209e-01;3.623e-01;-5.399e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.619e-01;1.111e+00;1.932e-01;-2.619e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.012347000;1.150e+00;4.166e-01;-6.209e-01;3.623e-01;-5.399e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.015347000;1.150e+00;4.166e-01;-6.209e-01;3.623e-01;-5.399e-01;7.775e-01;7.775e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.016347000;1.150e+00;4.166e-01;-6.209e-01;3.623e-01;-5.399e-01;7.774e-01;7.774e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.018347000;1.150e+00;4.166e-01;-6.209e-01;3.623e-01;-5.399e-01;7.774e-01;7.774e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.019347000;1.150e+00;4.166e-01;-6.209e-01;3.623e-01;-5.400e-01;7.774e-01;7.774e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.020347000;1.150e+00;4.166e-01;-6.210e-01;3.623e-01;-5.400e-01;7.774e-01;7.774e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.031347000;1.150e+00;4.166e-01;-6.210e-01;3.623e-01;-5.400e-01;7.774e-01;7.774e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.032347000;1.150e+00;4.166e-01;-6.211e-01;3.623e-01;-5.400e-01;7.774e-01;7.774e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.033347000;1.150e+00;4.166e-01;-6.211e-01;3.623e-01;-5.401e-01;7.774e-01;7.774e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.035347000;1.150e+00;4.166e-01;-6.211e-01;3.623e-01;-5.401e-01;7.774e-01;7.774e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.036347000;1.150e+00;4.166e-01;-6.211e-01;3.623e-01;-5.401e-01;7.773e-01;7.773e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.040347000;1.150e+00;4.166e-01;-6.211e-01;3.623e-01;-5.401e-01;7.773e-01;7.773e-01;1.111e+00;1.932e-01;-2.620e-01;1.111e+00;1.932e-01;-2.620e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.041347000;1.150e+00;4.166e-01;-6.211e-01;3.623e-01;-5.401e-01;7.773e-01;7.773e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.044347000;1.150e+00;4.166e-01;-6.211e-01;3.623e-01;-5.401e-01;7.773e-01;7.773e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.045347000;1.150e+00;4.166e-01;-6.212e-01;3.623e-01;-5.401e-01;7.773e-01;7.773e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.046347000;1.150e+00;4.166e-01;-6.212e-01;3.623e-01;-5.401e-01;7.773e-01;7.773e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
