time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.047347000;1.150e+00;4.166e-01;-6.212e-01;3.623e-01;-5.402e-01;7.773e-01;7.773e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.056347000;1.150e+00;4.166e-01;-6.212e-01;3.623e-01;-5.402e-01;7.773e-01;7.773e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.057347000;1.150e+00;4.166e-01;-6.213e-01;3.623e-01;-5.402e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.061347000;1.150e+00;4.166e-01;-6.213e-01;3.623e-01;-5.402e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.062347000;1.150e+00;4.166e-01;-6.213e-01;3.623e-01;-5.403e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.068347000;1.150e+00;4.166e-01;-6.213e-01;3.623e-01;-5.403e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.621e-01;1.111e+00;1.932e-01;-2.621e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.069347000;1.150e+00;4.166e-01;-6.214e-01;3.623e-01;-5.403e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.073347000;1.150e+00;4.166e-01;-6.214e-01;3.623e-01;-5.403e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.074347000;1.150e+00;4.166e-01;-6.214e-01;3.623e-01;-5.403e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.075347000;1.150e+00;4.166e-01;-6.214e-01;3.623e-01;-5.403e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.076347000;1.150e+00;4.166e-01;-6.214e-01;3.623e-01;-5.404e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.077347000;1.150e+00;4.166e-01;-6.214e-01;3.623e-01;-5.404e-01;7.772e-01;7.772e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.078347000;1.150e+00;4.166e-01;-6.214e-01;3.623e-01;-5.404e-01;7.771e-01;7.771e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.081347000;1.150e+00;4.166e-01;-6.214e-01;3.623e-01;-5.404e-01;7.771e-01;7.771e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.082347000;1.150e+00;4.166e-01;-6.215e-01;3.623e-01;-5.404e-01;7.771e-01;7.771e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.089347000;1.150e+00;4.166e-01;-6.215e-01;3.623e-01;-5.404e-01;7.771e-01;7.771e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.090347000;1.150e+00;4.166e-01;-6.215e-01;3.623e-01;-5.405e-01;7.771e-01;7.771e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.093347000;1.150e+00;4.166e-01;-6.215e-01;3.623e-01;-5.405e-01;7.771e-01;7.771e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.094347000;1.150e+00;4.166e-01;-6.216e-01;3.623e-01;-5.405e-01;7.771e-01;7.771e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.097347000;1.150e+00;4.166e-01;-6.216e-01;3.623e-01;-5.405e-01;7.771e-01;7.771e-01;1.111e+00;1.932e-01;-2.622e-01;1.111e+00;1.932e-01;-2.622e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.098347000;1.150e+00;4.166e-01;-6.216e-01;3.623e-01;-5.405e-01;7.770e-01;7.770e-01;1.111e+00;1.932e-01;-2.623e-01;1.111e+00;1.932e-01;-2.623e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.103347000;1.150e+00;4.166e-01;-6.216e-01;3.623e-01;-5.405e-01;7.770e-01;7.770e-01;1.111e+00;1.932e-01;-2.623e-01;1.111e+00;1.932e-01;-2.623e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.104347000;1.150e+00;4.166e-01;-6.216e-01;3.623e-01;-5.406e-01;7.770e-01;7.770e-01;1.111e+00;1.932e-01;-2.623e-01;1.111e+00;1.932e-01;-2.623e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.105347000;1.150e+00;4.166e-01;-6.216e-01;3.623e-01;-5.406e-01;7.770e-01;7.770e-01;1.111e+00;1.932e-01;-2.623e-01;1.111e+00;1.932e-01;-2.623e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.106347000;1.150e+00;4.166e-01;-6.217e-01;3.623e-01;-5.406e-01;7.770e-01;7.770e-01;1.111e+00;1.932e-01;-2.623e-01;1.111e+00;1.932e-01;-2.623e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.118347000;1.150e+00;4.166e-01;-6.217e-01;3.623e-01;-5.406e-01;7.770e-01;7.770e-01;1.111e+00;1.932e-01;-2.623e-01;1.111e+00;1.932e-01;-2.623e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.119347000;1.150e+00;4.166e-01;-6.218e-01;3.623e-01;-5.407e-01;7.769e-01;7.769e-01;1.111e+00;1.932e-01;-2.623e-01;1.111e+00;1.932e-01;-2.623e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.126347000;1.150e+00;4.166e-01;-6.218e-01;3.623e-01;-5.407e-01;7.769e-01;7.769e-01;1.111e+00;1.932e-01;-2.623e-01;1.111e+00;1.932e-01;-2.623e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.127347000;1.150e+00;4.166e-01;-6.218e-01;3.623e-01;-5.407e-01;7.769e-01;7.769e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.130347000;1.150e+00;4.166e-01;-6.218e-01;3.623e-01;-5.407e-01;7.769e-01;7.769e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.131347000;1.150e+00;4.166e-01;-6.219e-01;3.623e-01;-5.407e-01;7.769e-01;7.769e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.132347000;1.150e+00;4.166e-01;-6.219e-01;3.623e-01;-5.407e-01;7.769e-01;7.769e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.133347000;1.150e+00;4.166e-01;-6.219e-01;3.623e-01;-5.408e-01;7.769e-01;7.769e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.139347000;1.150e+00;4.166e-01;-6.219e-01;3.623e-01;-5.408e-01;7.769e-01;7.769e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.140347000;1.150e+00;4.166e-01;-6.219e-01;3.623e-01;-5.408e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.142347000;1.150e+00;4.166e-01;-6.219e-01;3.623e-01;-5.408e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.119e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.143347000;1.150e+00;4.166e-01;-6.219e-01;3.623e-01;-5.408e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.144347000;1.150e+00;4.166e-01;-6.220e-01;3.623e-01;-5.408e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.146347000;1.150e+00;4.166e-01;-6.220e-01;3.623e-01;-5.408e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.147347000;1.150e+00;4.166e-01;-6.220e-01;3.623e-01;-5.409e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.154347000;1.150e+00;4.166e-01;-6.220e-01;3.623e-01;-5.409e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.624e-01;1.111e+00;1.932e-01;-2.624e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.155347000;1.150e+00;4.166e-01;-6.220e-01;3.623e-01;-5.409e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.156347000;1.150e+00;4.166e-01;-6.221e-01;3.623e-01;-5.409e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.159347000;1.150e+00;4.166e-01;-6.221e-01;3.623e-01;-5.409e-01;7.768e-01;7.768e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.160347000;1.150e+00;4.166e-01;-6.221e-01;3.623e-01;-5.409e-01;7.767e-01;7.767e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.161347000;1.150e+00;4.166e-01;-6.221e-01;3.623e-01;-5.410e-01;7.767e-01;7.767e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.167347000;1.150e+00;4.166e-01;-6.221e-01;3.623e-01;-5.410e-01;7.767e-01;7.767e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.168347000;1.150e+00;4.166e-01;-6.222e-01;3.623e-01;-5.410e-01;7.767e-01;7.767e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.175347000;1.150e+00;4.166e-01;-6.222e-01;3.623e-01;-5.410e-01;7.767e-01;7.767e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.176347000;1.150e+00;4.166e-01;-6.222e-01;3.623e-01;-5.411e-01;7.767e-01;7.767e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.180347000;1.150e+00;4.166e-01;-6.222e-01;3.623e-01;-5.411e-01;7.767e-01;7.767e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.181347000;1.150e+00;4.166e-01;-6.223e-01;3.623e-01;-5.411e-01;7.766e-01;7.766e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.183347000;1.150e+00;4.166e-01;-6.223e-01;3.623e-01;-5.411e-01;7.766e-01;7.766e-01;1.111e+00;1.932e-01;-2.625e-01;1.111e+00;1.932e-01;-2.625e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.184347000;1.150e+00;4.166e-01;-6.223e-01;3.623e-01;-5.411e-01;7.766e-01;7.766e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.189347000;1.150e+00;4.166e-01;-6.223e-01;3.623e-01;-5.411e-01;7.766e-01;7.766e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.190347000;1.150e+00;4.166e-01;-6.223e-01;3.623e-01;-5.412e-01;7.766e-01;7.766e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.192347000;1.150e+00;4.166e-01;-6.223e-01;3.623e-01;-5.412e-01;7.766e-01;7.766e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.193347000;1.150e+00;4.166e-01;-6.224e-01;3.623e-01;-5.412e-01;7.766e-01;7.766e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.200347000;1.150e+00;4.166e-01;-6.224e-01;3.623e-01;-5.412e-01;7.766e-01;7.766e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.201347000;1.150e+00;4.166e-01;-6.224e-01;3.623e-01;-5.412e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.203347000;1.150e+00;4.166e-01;-6.224e-01;3.623e-01;-5.412e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.204347000;1.150e+00;4.166e-01;-6.224e-01;3.623e-01;-5.413e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.205347000;1.150e+00;4.166e-01;-6.224e-01;3.623e-01;-5.413e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.206347000;1.150e+00;4.166e-01;-6.225e-01;3.623e-01;-5.413e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.211347000;1.150e+00;4.166e-01;-6.225e-01;3.623e-01;-5.413e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.212347000;1.150e+00;4.166e-01;-6.225e-01;3.623e-01;-5.413e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.626e-01;1.111e+00;1.932e-01;-2.626e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.213347000;1.150e+00;4.166e-01;-6.225e-01;3.623e-01;-5.413e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.217347000;1.150e+00;4.166e-01;-6.225e-01;3.623e-01;-5.413e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.218347000;1.150e+00;4.166e-01;-6.226e-01;3.623e-01;-5.414e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.221347000;1.150e+00;4.166e-01;-6.226e-01;3.623e-01;-5.414e-01;7.765e-01;7.765e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.222347000;1.150e+00;4.166e-01;-6.226e-01;3.623e-01;-5.414e-01;7.764e-01;7.764e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.230347000;1.150e+00;4.166e-01;-6.226e-01;3.623e-01;-5.414e-01;7.764e-01;7.764e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.231347000;1.150e+00;4.166e-01;-6.227e-01;3.623e-01;-5.414e-01;7.764e-01;7.764e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.232347000;1.150e+00;4.166e-01;-6.227e-01;3.623e-01;-5.414e-01;7.764e-01;7.764e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.233347000;1.150e+00;4.166e-01;-6.227e-01;3.623e-01;-5.415e-01;7.764e-01;7.764e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.241347000;1.150e+00;4.166e-01;-6.227e-01;3.623e-01;-5.415e-01;7.764e-01;7.764e-01;1.111e+00;1.932e-01;-2.627e-01;1.111e+00;1.932e-01;-2.627e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.242347000;1.150e+00;4.166e-01;-6.227e-01;3.623e-01;-5.415e-01;7.764e-01;7.764e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.243347000;1.150e+00;4.166e-01;-6.228e-01;3.623e-01;-5.415e-01;7.763e-01;7.763e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.246347000;1.150e+00;4.166e-01;-6.228e-01;3.623e-01;-5.415e-01;7.763e-01;7.763e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.247347000;1.150e+00;4.166e-01;-6.228e-01;3.623e-01;-5.416e-01;7.763e-01;7.763e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.254347000;1.150e+00;4.166e-01;-6.228e-01;3.623e-01;-5.416e-01;7.763e-01;7.763e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.255347000;1.150e+00;4.166e-01;-6.229e-01;3.623e-01;-5.416e-01;7.763e-01;7.763e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.260347000;1.150e+00;4.166e-01;-6.229e-01;3.623e-01;-5.416e-01;7.763e-01;7.763e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.261347000;1.150e+00;4.166e-01;-6.229e-01;3.623e-01;-5.417e-01;7.763e-01;7.763e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.263347000;1.150e+00;4.166e-01;-6.229e-01;3.623e-01;-5.417e-01;7.763e-01;7.763e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.264347000;1.150e+00;4.166e-01;-6.229e-01;3.623e-01;-5.417e-01;7.762e-01;7.762e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.267347000;1.150e+00;4.166e-01;-6.229e-01;3.623e-01;-5.417e-01;7.762e-01;7.762e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.268347000;1.150e+00;4.166e-01;-6.230e-01;3.623e-01;-5.417e-01;7.762e-01;7.762e-01;1.111e+00;1.932e-01;-2.628e-01;1.111e+00;1.932e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.269347000;1.150e+00;4.166e-01;-6.230e-01;3.623e-01;-5.417e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.628e-01;1.111e+00;1.933e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.270347000;1.150e+00;4.166e-01;-6.230e-01;3.623e-01;-5.417e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.628e-01;1.111e+00;1.933e-01;-2.628e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.271347000;1.150e+00;4.166e-01;-6.230e-01;3.623e-01;-5.417e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.275347000;1.150e+00;4.166e-01;-6.230e-01;3.623e-01;-5.417e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.276347000;1.150e+00;4.166e-01;-6.230e-01;3.623e-01;-5.418e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.279347000;1.150e+00;4.166e-01;-6.230e-01;3.623e-01;-5.418e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.280347000;1.150e+00;4.166e-01;-6.231e-01;3.623e-01;-5.418e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.281347000;1.150e+00;4.166e-01;-6.231e-01;3.623e-01;-5.418e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.284347000;1.150e+00;4.166e-01;-6.231e-01;3.623e-01;-5.418e-01;7.762e-01;7.762e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.285347000;1.150e+00;4.166e-01;-6.231e-01;3.623e-01;-5.418e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.289347000;1.150e+00;4.166e-01;-6.231e-01;3.623e-01;-5.418e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.290347000;1.150e+00;4.166e-01;-6.231e-01;3.623e-01;-5.419e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.292347000;1.150e+00;4.166e-01;-6.231e-01;3.623e-01;-5.419e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.293347000;1.150e+00;4.166e-01;-6.232e-01;3.623e-01;-5.419e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.299347000;1.150e+00;4.166e-01;-6.232e-01;3.623e-01;-5.419e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.629e-01;1.111e+00;1.933e-01;-2.629e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.300347000;1.150e+00;4.166e-01;-6.232e-01;3.623e-01;-5.419e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.304347000;1.150e+00;4.166e-01;-6.232e-01;3.623e-01;-5.419e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.305347000;1.150e+00;4.166e-01;-6.233e-01;3.623e-01;-5.420e-01;7.761e-01;7.761e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.306347000;1.150e+00;4.166e-01;-6.233e-01;3.623e-01;-5.420e-01;7.760e-01;7.760e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.317347000;1.150e+00;4.166e-01;-6.233e-01;3.623e-01;-5.420e-01;7.760e-01;7.760e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.318347000;1.150e+00;4.166e-01;-6.234e-01;3.623e-01;-5.420e-01;7.760e-01;7.760e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.319347000;1.150e+00;4.166e-01;-6.234e-01;3.623e-01;-5.421e-01;7.760e-01;7.760e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.325347000;1.150e+00;4.166e-01;-6.234e-01;3.623e-01;-5.421e-01;7.760e-01;7.760e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.326347000;1.150e+00;4.166e-01;-6.234e-01;3.623e-01;-5.421e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.328347000;1.150e+00;4.166e-01;-6.234e-01;3.623e-01;-5.421e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.630e-01;1.111e+00;1.933e-01;-2.630e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.329347000;1.150e+00;4.166e-01;-6.234e-01;3.623e-01;-5.421e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.330347000;1.150e+00;4.166e-01;-6.234e-01;3.623e-01;-5.421e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.331347000;1.150e+00;4.166e-01;-6.235e-01;3.623e-01;-5.421e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.332347000;1.150e+00;4.166e-01;-6.235e-01;3.623e-01;-5.421e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.333347000;1.150e+00;4.166e-01;-6.235e-01;3.623e-01;-5.422e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.342347000;1.150e+00;4.166e-01;-6.235e-01;3.623e-01;-5.422e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.343347000;1.150e+00;4.166e-01;-6.236e-01;3.623e-01;-5.422e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.346347000;1.150e+00;4.166e-01;-6.236e-01;3.623e-01;-5.422e-01;7.759e-01;7.759e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.347347000;1.150e+00;4.166e-01;-6.236e-01;3.623e-01;-5.422e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.348347000;1.150e+00;4.166e-01;-6.236e-01;3.623e-01;-5.423e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.350347000;1.150e+00;4.166e-01;-6.236e-01;3.623e-01;-5.423e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.351347000;1.150e+00;4.166e-01;-6.236e-01;3.623e-01;-5.423e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.355347000;1.150e+00;4.166e-01;-6.236e-01;3.623e-01;-5.423e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.356347000;1.150e+00;4.166e-01;-6.237e-01;3.623e-01;-5.423e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.357347000;1.150e+00;4.166e-01;-6.237e-01;3.623e-01;-5.423e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.631e-01;1.111e+00;1.933e-01;-2.631e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.358347000;1.150e+00;4.166e-01;-6.237e-01;3.623e-01;-5.423e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.361347000;1.150e+00;4.166e-01;-6.237e-01;3.623e-01;-5.423e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.362347000;1.150e+00;4.166e-01;-6.237e-01;3.623e-01;-5.424e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.367347000;1.150e+00;4.166e-01;-6.237e-01;3.623e-01;-5.424e-01;7.758e-01;7.758e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.368347000;1.150e+00;4.166e-01;-6.238e-01;3.623e-01;-5.424e-01;7.757e-01;7.757e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.376347000;1.150e+00;4.166e-01;-6.238e-01;3.623e-01;-5.424e-01;7.757e-01;7.757e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.377347000;1.150e+00;4.166e-01;-6.238e-01;3.623e-01;-5.425e-01;7.757e-01;7.757e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.380347000;1.150e+00;4.166e-01;-6.238e-01;3.623e-01;-5.425e-01;7.757e-01;7.757e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.381347000;1.150e+00;4.166e-01;-6.239e-01;3.623e-01;-5.425e-01;7.757e-01;7.757e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.386347000;1.150e+00;4.166e-01;-6.239e-01;3.623e-01;-5.425e-01;7.757e-01;7.757e-01;1.111e+00;1.933e-01;-2.632e-01;1.111e+00;1.933e-01;-2.632e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.387347000;1.150e+00;4.166e-01;-6.239e-01;3.623e-01;-5.425e-01;7.757e-01;7.757e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.388347000;1.150e+00;4.166e-01;-6.239e-01;3.623e-01;-5.425e-01;7.757e-01;7.757e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.389347000;1.150e+00;4.166e-01;-6.239e-01;3.623e-01;-5.425e-01;7.756e-01;7.756e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.390347000;1.150e+00;4.166e-01;-6.239e-01;3.623e-01;-5.425e-01;7.756e-01;7.756e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.391347000;1.150e+00;4.166e-01;-6.239e-01;3.623e-01;-5.426e-01;7.756e-01;7.756e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.392347000;1.150e+00;4.166e-01;-6.239e-01;3.623e-01;-5.426e-01;7.756e-01;7.756e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.393347000;1.150e+00;4.166e-01;-6.240e-01;3.623e-01;-5.426e-01;7.756e-01;7.756e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.405347000;1.150e+00;4.166e-01;-6.240e-01;3.623e-01;-5.426e-01;7.756e-01;7.756e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.406347000;1.150e+00;4.166e-01;-6.241e-01;3.623e-01;-5.427e-01;7.756e-01;7.756e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.409347000;1.150e+00;4.166e-01;-6.241e-01;3.623e-01;-5.427e-01;7.756e-01;7.756e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.410347000;1.150e+00;4.166e-01;-6.241e-01;3.623e-01;-5.427e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.415347000;1.150e+00;4.166e-01;-6.241e-01;3.623e-01;-5.427e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.633e-01;1.111e+00;1.933e-01;-2.633e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.416347000;1.150e+00;4.166e-01;-6.241e-01;3.623e-01;-5.427e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.417347000;1.150e+00;4.166e-01;-6.241e-01;3.623e-01;-5.427e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.418347000;1.150e+00;4.166e-01;-6.242e-01;3.623e-01;-5.427e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.419347000;1.150e+00;4.166e-01;-6.242e-01;3.623e-01;-5.427e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.420347000;1.150e+00;4.166e-01;-6.242e-01;3.623e-01;-5.428e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.421347000;1.150e+00;4.166e-01;-6.242e-01;3.623e-01;-5.428e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.430347000;1.150e+00;4.166e-01;-6.242e-01;3.623e-01;-5.428e-01;7.755e-01;7.755e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.431347000;1.150e+00;4.166e-01;-6.243e-01;3.623e-01;-5.428e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.433347000;1.150e+00;4.166e-01;-6.243e-01;3.623e-01;-5.428e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.434347000;1.150e+00;4.166e-01;-6.243e-01;3.623e-01;-5.429e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.443347000;1.150e+00;4.166e-01;-6.243e-01;3.623e-01;-5.429e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.444347000;1.150e+00;4.166e-01;-6.244e-01;3.623e-01;-5.429e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.634e-01;1.111e+00;1.933e-01;-2.634e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.445347000;1.150e+00;4.166e-01;-6.244e-01;3.623e-01;-5.429e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.448347000;1.150e+00;4.166e-01;-6.244e-01;3.623e-01;-5.429e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.449347000;1.150e+00;4.166e-01;-6.244e-01;3.623e-01;-5.430e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.451347000;1.150e+00;4.166e-01;-6.244e-01;3.623e-01;-5.430e-01;7.754e-01;7.754e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.452347000;1.150e+00;4.166e-01;-6.244e-01;3.623e-01;-5.430e-01;7.753e-01;7.753e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.455347000;1.150e+00;4.166e-01;-6.244e-01;3.623e-01;-5.430e-01;7.753e-01;7.753e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.456347000;1.150e+00;4.166e-01;-6.245e-01;3.623e-01;-5.430e-01;7.753e-01;7.753e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.462347000;1.150e+00;4.166e-01;-6.245e-01;3.623e-01;-5.430e-01;7.753e-01;7.753e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.463347000;1.150e+00;4.166e-01;-6.245e-01;3.623e-01;-5.431e-01;7.753e-01;7.753e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.468347000;1.150e+00;4.166e-01;-6.245e-01;3.623e-01;-5.431e-01;7.753e-01;7.753e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.469347000;1.150e+00;4.166e-01;-6.246e-01;3.623e-01;-5.431e-01;7.753e-01;7.753e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.472347000;1.150e+00;4.166e-01;-6.246e-01;3.623e-01;-5.431e-01;7.753e-01;7.753e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.473347000;1.150e+00;4.166e-01;-6.246e-01;3.623e-01;-5.431e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.635e-01;1.111e+00;1.933e-01;-2.635e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.474347000;1.150e+00;4.166e-01;-6.246e-01;3.623e-01;-5.431e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.477347000;1.150e+00;4.166e-01;-6.246e-01;3.623e-01;-5.431e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
