time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.478347000;1.150e+00;4.166e-01;-6.246e-01;3.623e-01;-5.432e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.480347000;1.150e+00;4.166e-01;-6.246e-01;3.623e-01;-5.432e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.481347000;1.150e+00;4.166e-01;-6.247e-01;3.623e-01;-5.432e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.490347000;1.150e+00;4.166e-01;-6.247e-01;3.623e-01;-5.432e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.491347000;1.150e+00;4.166e-01;-6.247e-01;3.623e-01;-5.432e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.492347000;1.150e+00;4.166e-01;-6.247e-01;3.623e-01;-5.433e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.493347000;1.150e+00;4.166e-01;-6.247e-01;3.623e-01;-5.433e-01;7.752e-01;7.752e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.494347000;1.150e+00;4.166e-01;-6.248e-01;3.623e-01;-5.433e-01;7.751e-01;7.751e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.503347000;1.150e+00;4.166e-01;-6.248e-01;3.623e-01;-5.433e-01;7.751e-01;7.751e-01;1.111e+00;1.933e-01;-2.636e-01;1.111e+00;1.933e-01;-2.636e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.504347000;1.150e+00;4.166e-01;-6.248e-01;3.623e-01;-5.433e-01;7.751e-01;7.751e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.506347000;1.150e+00;4.166e-01;-6.248e-01;3.623e-01;-5.433e-01;7.751e-01;7.751e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.507347000;1.150e+00;4.166e-01;-6.249e-01;3.623e-01;-5.434e-01;7.751e-01;7.751e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.514347000;1.150e+00;4.166e-01;-6.249e-01;3.623e-01;-5.434e-01;7.751e-01;7.751e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.515347000;1.150e+00;4.166e-01;-6.249e-01;3.623e-01;-5.434e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.518347000;1.150e+00;4.166e-01;-6.249e-01;3.623e-01;-5.434e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.519347000;1.150e+00;4.166e-01;-6.250e-01;3.623e-01;-5.434e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.521347000;1.150e+00;4.166e-01;-6.250e-01;3.623e-01;-5.434e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.522347000;1.150e+00;4.166e-01;-6.250e-01;3.623e-01;-5.435e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.531347000;1.150e+00;4.166e-01;-6.250e-01;3.623e-01;-5.435e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.532347000;1.150e+00;4.166e-01;-6.251e-01;3.623e-01;-5.435e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.637e-01;1.111e+00;1.933e-01;-2.637e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.533347000;1.150e+00;4.166e-01;-6.251e-01;3.623e-01;-5.435e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.535347000;1.150e+00;4.166e-01;-6.251e-01;3.623e-01;-5.435e-01;7.750e-01;7.750e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.536347000;1.150e+00;4.166e-01;-6.251e-01;3.623e-01;-5.436e-01;7.749e-01;7.749e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.544347000;1.150e+00;4.166e-01;-6.251e-01;3.623e-01;-5.436e-01;7.749e-01;7.749e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.545347000;1.150e+00;4.166e-01;-6.252e-01;3.623e-01;-5.436e-01;7.749e-01;7.749e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.550347000;1.150e+00;4.166e-01;-6.252e-01;3.623e-01;-5.436e-01;7.749e-01;7.749e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.551347000;1.150e+00;4.166e-01;-6.252e-01;3.623e-01;-5.437e-01;7.749e-01;7.749e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.556347000;1.150e+00;4.166e-01;-6.252e-01;3.623e-01;-5.437e-01;7.749e-01;7.749e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.557347000;1.150e+00;4.166e-01;-6.253e-01;3.623e-01;-5.437e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.560347000;1.150e+00;4.166e-01;-6.253e-01;3.623e-01;-5.437e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.561347000;1.150e+00;4.166e-01;-6.253e-01;3.623e-01;-5.437e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.638e-01;1.111e+00;1.933e-01;-2.638e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.562347000;1.150e+00;4.166e-01;-6.253e-01;3.623e-01;-5.437e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.564347000;1.150e+00;4.166e-01;-6.253e-01;3.623e-01;-5.437e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.565347000;1.150e+00;4.166e-01;-6.253e-01;3.623e-01;-5.438e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.569347000;1.150e+00;4.166e-01;-6.253e-01;3.623e-01;-5.438e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.570347000;1.150e+00;4.166e-01;-6.254e-01;3.623e-01;-5.438e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.578347000;1.150e+00;4.166e-01;-6.254e-01;3.623e-01;-5.438e-01;7.748e-01;7.748e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.579347000;1.150e+00;4.166e-01;-6.254e-01;3.623e-01;-5.438e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.580347000;1.150e+00;4.166e-01;-6.254e-01;3.623e-01;-5.439e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.582347000;1.150e+00;4.166e-01;-6.254e-01;3.623e-01;-5.439e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.583347000;1.150e+00;4.166e-01;-6.255e-01;3.623e-01;-5.439e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.591347000;1.150e+00;4.166e-01;-6.255e-01;3.623e-01;-5.439e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.639e-01;1.111e+00;1.933e-01;-2.639e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.592347000;1.150e+00;4.166e-01;-6.255e-01;3.623e-01;-5.439e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.594347000;1.150e+00;4.166e-01;-6.255e-01;3.623e-01;-5.439e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.595347000;1.150e+00;4.166e-01;-6.256e-01;3.623e-01;-5.440e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.599347000;1.150e+00;4.166e-01;-6.256e-01;3.623e-01;-5.440e-01;7.747e-01;7.747e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.600347000;1.150e+00;4.166e-01;-6.256e-01;3.623e-01;-5.440e-01;7.746e-01;7.746e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.607347000;1.150e+00;4.166e-01;-6.256e-01;3.623e-01;-5.440e-01;7.746e-01;7.746e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.608347000;1.150e+00;4.166e-01;-6.257e-01;3.623e-01;-5.440e-01;7.746e-01;7.746e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.609347000;1.150e+00;4.166e-01;-6.257e-01;3.623e-01;-5.441e-01;7.746e-01;7.746e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.614347000;1.150e+00;4.166e-01;-6.257e-01;3.623e-01;-5.441e-01;7.746e-01;7.746e-01;1.111e+00;1.933e-01;-2.640e-01;1.111e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.615347000;1.150e+00;4.166e-01;-6.257e-01;3.623e-01;-5.441e-01;7.746e-01;7.746e-01;1.110e+00;1.933e-01;-2.640e-01;1.110e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.620347000;1.150e+00;4.166e-01;-6.257e-01;3.623e-01;-5.441e-01;7.746e-01;7.746e-01;1.110e+00;1.933e-01;-2.640e-01;1.110e+00;1.933e-01;-2.640e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.621347000;1.150e+00;4.166e-01;-6.258e-01;3.623e-01;-5.441e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.623347000;1.150e+00;4.166e-01;-6.258e-01;3.623e-01;-5.441e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.624347000;1.150e+00;4.166e-01;-6.258e-01;3.623e-01;-5.442e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.630347000;1.150e+00;4.166e-01;-6.258e-01;3.623e-01;-5.442e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.631347000;1.150e+00;4.166e-01;-6.258e-01;3.623e-01;-5.442e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.633347000;1.150e+00;4.166e-01;-6.258e-01;3.623e-01;-5.442e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.634347000;1.150e+00;4.166e-01;-6.259e-01;3.623e-01;-5.442e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.637347000;1.150e+00;4.166e-01;-6.259e-01;3.623e-01;-5.442e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.638347000;1.150e+00;4.166e-01;-6.259e-01;3.623e-01;-5.443e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.641347000;1.150e+00;4.166e-01;-6.259e-01;3.623e-01;-5.443e-01;7.745e-01;7.745e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.642347000;1.150e+00;4.166e-01;-6.259e-01;3.623e-01;-5.443e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.645347000;1.150e+00;4.166e-01;-6.259e-01;3.623e-01;-5.443e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.646347000;1.150e+00;4.166e-01;-6.260e-01;3.623e-01;-5.443e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.650347000;1.150e+00;4.166e-01;-6.260e-01;3.623e-01;-5.443e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.641e-01;1.110e+00;1.933e-01;-2.641e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.651347000;1.150e+00;4.166e-01;-6.260e-01;3.623e-01;-5.443e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.652347000;1.150e+00;4.166e-01;-6.260e-01;3.623e-01;-5.443e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.653347000;1.150e+00;4.166e-01;-6.260e-01;3.623e-01;-5.444e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.658347000;1.150e+00;4.166e-01;-6.260e-01;3.623e-01;-5.444e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.659347000;1.150e+00;4.166e-01;-6.261e-01;3.623e-01;-5.444e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.662347000;1.150e+00;4.166e-01;-6.261e-01;3.623e-01;-5.444e-01;7.744e-01;7.744e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.663347000;1.150e+00;4.166e-01;-6.261e-01;3.623e-01;-5.444e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.667347000;1.150e+00;4.166e-01;-6.261e-01;3.623e-01;-5.444e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.668347000;1.150e+00;4.166e-01;-6.261e-01;3.623e-01;-5.445e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.671347000;1.150e+00;4.166e-01;-6.261e-01;3.623e-01;-5.445e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.672347000;1.150e+00;4.166e-01;-6.262e-01;3.623e-01;-5.445e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.679347000;1.150e+00;4.166e-01;-6.262e-01;3.623e-01;-5.445e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.642e-01;1.110e+00;1.933e-01;-2.642e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.680347000;1.150e+00;4.166e-01;-6.262e-01;3.623e-01;-5.445e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.681347000;1.150e+00;4.166e-01;-6.262e-01;3.623e-01;-5.445e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.682347000;1.150e+00;4.166e-01;-6.262e-01;3.623e-01;-5.446e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.684347000;1.150e+00;4.166e-01;-6.262e-01;3.623e-01;-5.446e-01;7.743e-01;7.743e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.685347000;1.150e+00;4.166e-01;-6.263e-01;3.623e-01;-5.446e-01;7.742e-01;7.742e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.696347000;1.150e+00;4.166e-01;-6.263e-01;3.623e-01;-5.446e-01;7.742e-01;7.742e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.697347000;1.150e+00;4.166e-01;-6.264e-01;3.623e-01;-5.447e-01;7.742e-01;7.742e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.701347000;1.150e+00;4.166e-01;-6.264e-01;3.623e-01;-5.447e-01;7.742e-01;7.742e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.702347000;1.150e+00;4.166e-01;-6.264e-01;3.623e-01;-5.447e-01;7.742e-01;7.742e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.705347000;1.150e+00;4.166e-01;-6.264e-01;3.623e-01;-5.447e-01;7.742e-01;7.742e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.706347000;1.150e+00;4.166e-01;-6.264e-01;3.623e-01;-5.447e-01;7.741e-01;7.741e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.709347000;1.150e+00;4.166e-01;-6.264e-01;3.623e-01;-5.447e-01;7.741e-01;7.741e-01;1.110e+00;1.933e-01;-2.643e-01;1.110e+00;1.933e-01;-2.643e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.710347000;1.150e+00;4.166e-01;-6.265e-01;3.623e-01;-5.447e-01;7.741e-01;7.741e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.711347000;1.150e+00;4.166e-01;-6.265e-01;3.623e-01;-5.447e-01;7.741e-01;7.741e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.712347000;1.150e+00;4.166e-01;-6.265e-01;3.623e-01;-5.448e-01;7.741e-01;7.741e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.722347000;1.150e+00;4.166e-01;-6.265e-01;3.623e-01;-5.448e-01;7.741e-01;7.741e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.723347000;1.150e+00;4.166e-01;-6.266e-01;3.623e-01;-5.448e-01;7.741e-01;7.741e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.726347000;1.150e+00;4.166e-01;-6.266e-01;3.623e-01;-5.448e-01;7.741e-01;7.741e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.727347000;1.150e+00;4.166e-01;-6.266e-01;3.623e-01;-5.449e-01;7.740e-01;7.740e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.735347000;1.150e+00;4.166e-01;-6.266e-01;3.623e-01;-5.449e-01;7.740e-01;7.740e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.736347000;1.150e+00;4.166e-01;-6.267e-01;3.623e-01;-5.449e-01;7.740e-01;7.740e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.738347000;1.150e+00;4.166e-01;-6.267e-01;3.623e-01;-5.449e-01;7.740e-01;7.740e-01;1.110e+00;1.933e-01;-2.644e-01;1.110e+00;1.933e-01;-2.644e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.739347000;1.150e+00;4.166e-01;-6.267e-01;3.623e-01;-5.449e-01;7.740e-01;7.740e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.740347000;1.150e+00;4.166e-01;-6.267e-01;3.623e-01;-5.449e-01;7.740e-01;7.740e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.741347000;1.150e+00;4.166e-01;-6.267e-01;3.623e-01;-5.450e-01;7.740e-01;7.740e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.748347000;1.150e+00;4.166e-01;-6.267e-01;3.623e-01;-5.450e-01;7.740e-01;7.740e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.749347000;1.150e+00;4.166e-01;-6.268e-01;3.623e-01;-5.450e-01;7.739e-01;7.739e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.755347000;1.150e+00;4.166e-01;-6.268e-01;3.623e-01;-5.450e-01;7.739e-01;7.739e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.756347000;1.150e+00;4.166e-01;-6.268e-01;3.623e-01;-5.451e-01;7.739e-01;7.739e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.760347000;1.150e+00;4.166e-01;-6.268e-01;3.623e-01;-5.451e-01;7.739e-01;7.739e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.761347000;1.150e+00;4.166e-01;-6.269e-01;3.623e-01;-5.451e-01;7.739e-01;7.739e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.768347000;1.150e+00;4.166e-01;-6.269e-01;3.623e-01;-5.451e-01;7.739e-01;7.739e-01;1.110e+00;1.933e-01;-2.645e-01;1.110e+00;1.933e-01;-2.645e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.769347000;1.150e+00;4.166e-01;-6.269e-01;3.623e-01;-5.451e-01;7.739e-01;7.739e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.770347000;1.150e+00;4.166e-01;-6.269e-01;3.623e-01;-5.451e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.771347000;1.150e+00;4.166e-01;-6.269e-01;3.623e-01;-5.452e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.772347000;1.150e+00;4.166e-01;-6.269e-01;3.623e-01;-5.452e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.773347000;1.150e+00;4.166e-01;-6.269e-01;3.623e-01;-5.452e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.774347000;1.150e+00;4.166e-01;-6.270e-01;3.623e-01;-5.452e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.784347000;1.150e+00;4.166e-01;-6.270e-01;3.623e-01;-5.452e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.785347000;1.150e+00;4.166e-01;-6.270e-01;3.623e-01;-5.453e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.786347000;1.150e+00;4.166e-01;-6.270e-01;3.623e-01;-5.453e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.787347000;1.150e+00;4.166e-01;-6.271e-01;3.623e-01;-5.453e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.790347000;1.150e+00;4.166e-01;-6.271e-01;3.623e-01;-5.453e-01;7.738e-01;7.738e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.791347000;1.150e+00;4.166e-01;-6.271e-01;3.623e-01;-5.453e-01;7.737e-01;7.737e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.798347000;1.150e+00;4.166e-01;-6.271e-01;3.623e-01;-5.453e-01;7.737e-01;7.737e-01;1.110e+00;1.933e-01;-2.646e-01;1.110e+00;1.933e-01;-2.646e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.799347000;1.150e+00;4.166e-01;-6.271e-01;3.623e-01;-5.453e-01;7.737e-01;7.737e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.800347000;1.150e+00;4.166e-01;-6.272e-01;3.623e-01;-5.454e-01;7.737e-01;7.737e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.812347000;1.150e+00;4.166e-01;-6.272e-01;3.623e-01;-5.454e-01;7.737e-01;7.737e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.813347000;1.150e+00;4.166e-01;-6.273e-01;3.623e-01;-5.454e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.814347000;1.150e+00;4.166e-01;-6.273e-01;3.623e-01;-5.454e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.815347000;1.150e+00;4.166e-01;-6.273e-01;3.623e-01;-5.455e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.825347000;1.150e+00;4.166e-01;-6.273e-01;3.623e-01;-5.455e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.826347000;1.150e+00;4.166e-01;-6.274e-01;3.623e-01;-5.455e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.828347000;1.150e+00;4.166e-01;-6.274e-01;3.623e-01;-5.455e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.647e-01;1.110e+00;1.933e-01;-2.647e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.829347000;1.150e+00;4.166e-01;-6.274e-01;3.623e-01;-5.455e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.830347000;1.150e+00;4.166e-01;-6.274e-01;3.623e-01;-5.456e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.833347000;1.150e+00;4.166e-01;-6.274e-01;3.623e-01;-5.456e-01;7.736e-01;7.736e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.834347000;1.150e+00;4.166e-01;-6.274e-01;3.623e-01;-5.456e-01;7.735e-01;7.735e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.837347000;1.150e+00;4.166e-01;-6.274e-01;3.623e-01;-5.456e-01;7.735e-01;7.735e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.838347000;1.150e+00;4.166e-01;-6.275e-01;3.623e-01;-5.456e-01;7.735e-01;7.735e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.844347000;1.150e+00;4.166e-01;-6.275e-01;3.623e-01;-5.456e-01;7.735e-01;7.735e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.845347000;1.150e+00;4.166e-01;-6.275e-01;3.623e-01;-5.457e-01;7.735e-01;7.735e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.850347000;1.150e+00;4.166e-01;-6.275e-01;3.623e-01;-5.457e-01;7.735e-01;7.735e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.851347000;1.150e+00;4.166e-01;-6.276e-01;3.623e-01;-5.457e-01;7.735e-01;7.735e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.855347000;1.150e+00;4.166e-01;-6.276e-01;3.623e-01;-5.457e-01;7.735e-01;7.735e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.856347000;1.150e+00;4.166e-01;-6.276e-01;3.623e-01;-5.457e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.857347000;1.150e+00;4.166e-01;-6.276e-01;3.623e-01;-5.457e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.648e-01;1.110e+00;1.933e-01;-2.648e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.858347000;1.150e+00;4.166e-01;-6.276e-01;3.623e-01;-5.457e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.859347000;1.150e+00;4.166e-01;-6.276e-01;3.623e-01;-5.458e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.863347000;1.150e+00;4.166e-01;-6.276e-01;3.623e-01;-5.458e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.864347000;1.150e+00;4.166e-01;-6.277e-01;3.623e-01;-5.458e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.873347000;1.150e+00;4.166e-01;-6.277e-01;3.623e-01;-5.458e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.874347000;1.150e+00;4.166e-01;-6.277e-01;3.623e-01;-5.459e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.876347000;1.150e+00;4.166e-01;-6.277e-01;3.623e-01;-5.459e-01;7.734e-01;7.734e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.877347000;1.150e+00;4.166e-01;-6.278e-01;3.623e-01;-5.459e-01;7.733e-01;7.733e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.887347000;1.150e+00;4.166e-01;-6.278e-01;3.623e-01;-5.459e-01;7.733e-01;7.733e-01;1.110e+00;1.933e-01;-2.649e-01;1.110e+00;1.933e-01;-2.649e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.888347000;1.150e+00;4.166e-01;-6.278e-01;3.623e-01;-5.459e-01;7.733e-01;7.733e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.889347000;1.150e+00;4.166e-01;-6.278e-01;3.623e-01;-5.460e-01;7.733e-01;7.733e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.890347000;1.150e+00;4.166e-01;-6.279e-01;3.623e-01;-5.460e-01;7.733e-01;7.733e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.898347000;1.150e+00;4.166e-01;-6.279e-01;3.623e-01;-5.460e-01;7.733e-01;7.733e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.899347000;1.150e+00;4.166e-01;-6.279e-01;3.623e-01;-5.460e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.902347000;1.150e+00;4.166e-01;-6.279e-01;3.623e-01;-5.460e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.903347000;1.150e+00;4.166e-01;-6.280e-01;3.623e-01;-5.460e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.904347000;1.150e+00;4.166e-01;-6.280e-01;3.623e-01;-5.461e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.915347000;1.150e+00;4.166e-01;-6.280e-01;3.623e-01;-5.461e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.916347000;1.150e+00;4.166e-01;-6.281e-01;3.623e-01;-5.461e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.917347000;1.150e+00;4.166e-01;-6.281e-01;3.623e-01;-5.461e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.650e-01;1.110e+00;1.933e-01;-2.650e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.918347000;1.150e+00;4.166e-01;-6.281e-01;3.623e-01;-5.461e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.651e-01;1.110e+00;1.933e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.919347000;1.150e+00;4.166e-01;-6.281e-01;3.623e-01;-5.462e-01;7.732e-01;7.732e-01;1.110e+00;1.933e-01;-2.651e-01;1.110e+00;1.933e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.920347000;1.150e+00;4.166e-01;-6.281e-01;3.623e-01;-5.462e-01;7.731e-01;7.731e-01;1.110e+00;1.933e-01;-2.651e-01;1.110e+00;1.933e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.928347000;1.150e+00;4.166e-01;-6.281e-01;3.623e-01;-5.462e-01;7.731e-01;7.731e-01;1.110e+00;1.933e-01;-2.651e-01;1.110e+00;1.933e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.929347000;1.150e+00;4.166e-01;-6.282e-01;3.623e-01;-5.462e-01;7.731e-01;7.731e-01;1.110e+00;1.934e-01;-2.651e-01;1.110e+00;1.934e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.933347000;1.150e+00;4.166e-01;-6.282e-01;3.623e-01;-5.462e-01;7.731e-01;7.731e-01;1.110e+00;1.934e-01;-2.651e-01;1.110e+00;1.934e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.934347000;1.150e+00;4.166e-01;-6.282e-01;3.623e-01;-5.463e-01;7.731e-01;7.731e-01;1.110e+00;1.934e-01;-2.651e-01;1.110e+00;1.934e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.941347000;1.150e+00;4.166e-01;-6.282e-01;3.623e-01;-5.463e-01;7.731e-01;7.731e-01;1.110e+00;1.934e-01;-2.651e-01;1.110e+00;1.934e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.942347000;1.150e+00;4.166e-01;-6.283e-01;3.623e-01;-5.463e-01;7.730e-01;7.730e-01;1.110e+00;1.934e-01;-2.651e-01;1.110e+00;1.934e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.947347000;1.150e+00;4.166e-01;-6.283e-01;3.623e-01;-5.463e-01;7.730e-01;7.730e-01;1.110e+00;1.934e-01;-2.651e-01;1.110e+00;1.934e-01;-2.651e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.948347000;1.150e+00;4.166e-01;-6.283e-01;3.623e-01;-5.463e-01;7.730e-01;7.730e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
