time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.949347000;1.150e+00;4.166e-01;-6.283e-01;3.623e-01;-5.464e-01;7.730e-01;7.730e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.954347000;1.150e+00;4.166e-01;-6.283e-01;3.623e-01;-5.464e-01;7.730e-01;7.730e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.955347000;1.150e+00;4.166e-01;-6.284e-01;3.623e-01;-5.464e-01;7.730e-01;7.730e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.963347000;1.150e+00;4.166e-01;-6.284e-01;3.623e-01;-5.464e-01;7.730e-01;7.730e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.964347000;1.150e+00;4.166e-01;-6.284e-01;3.623e-01;-5.465e-01;7.729e-01;7.729e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.967347000;1.150e+00;4.166e-01;-6.284e-01;3.623e-01;-5.465e-01;7.729e-01;7.729e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.968347000;1.150e+00;4.166e-01;-6.285e-01;3.623e-01;-5.465e-01;7.729e-01;7.729e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.977347000;1.150e+00;4.166e-01;-6.285e-01;3.623e-01;-5.465e-01;7.729e-01;7.729e-01;1.110e+00;1.934e-01;-2.652e-01;1.110e+00;1.934e-01;-2.652e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.978347000;1.150e+00;4.166e-01;-6.285e-01;3.623e-01;-5.466e-01;7.729e-01;7.729e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.980347000;1.150e+00;4.166e-01;-6.285e-01;3.623e-01;-5.466e-01;7.729e-01;7.729e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.981347000;1.150e+00;4.166e-01;-6.286e-01;3.623e-01;-5.466e-01;7.729e-01;7.729e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.984347000;1.150e+00;4.166e-01;-6.286e-01;3.623e-01;-5.466e-01;7.729e-01;7.729e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.985347000;1.150e+00;4.166e-01;-6.286e-01;3.623e-01;-5.466e-01;7.728e-01;7.728e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.988347000;1.150e+00;4.166e-01;-6.286e-01;3.623e-01;-5.466e-01;7.728e-01;7.728e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.989347000;1.150e+00;4.166e-01;-6.286e-01;3.623e-01;-5.466e-01;7.728e-01;7.728e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.992347000;1.150e+00;4.166e-01;-6.286e-01;3.623e-01;-5.466e-01;7.728e-01;7.728e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.993347000;1.150e+00;4.166e-01;-6.286e-01;3.623e-01;-5.467e-01;7.728e-01;7.728e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
33.994347000;1.150e+00;4.166e-01;-6.287e-01;3.623e-01;-5.467e-01;7.728e-01;7.728e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.006347000;1.150e+00;4.166e-01;-6.287e-01;3.623e-01;-5.467e-01;7.728e-01;7.728e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.007347000;1.150e+00;4.166e-01;-6.288e-01;3.623e-01;-5.467e-01;7.727e-01;7.727e-01;1.110e+00;1.934e-01;-2.653e-01;1.110e+00;1.934e-01;-2.653e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.008347000;1.150e+00;4.166e-01;-6.288e-01;3.623e-01;-5.468e-01;7.727e-01;7.727e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.019347000;1.150e+00;4.166e-01;-6.288e-01;3.623e-01;-5.468e-01;7.727e-01;7.727e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.020347000;1.150e+00;4.166e-01;-6.289e-01;3.623e-01;-5.468e-01;7.727e-01;7.727e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.022347000;1.150e+00;4.166e-01;-6.289e-01;3.623e-01;-5.468e-01;7.727e-01;7.727e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.023347000;1.150e+00;4.166e-01;-6.289e-01;3.623e-01;-5.469e-01;7.727e-01;7.727e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.027347000;1.150e+00;4.166e-01;-6.289e-01;3.623e-01;-5.469e-01;7.727e-01;7.727e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.028347000;1.150e+00;4.166e-01;-6.289e-01;3.623e-01;-5.469e-01;7.726e-01;7.726e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.032347000;1.150e+00;4.166e-01;-6.289e-01;3.623e-01;-5.469e-01;7.726e-01;7.726e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.033347000;1.150e+00;4.166e-01;-6.290e-01;3.623e-01;-5.469e-01;7.726e-01;7.726e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.037347000;1.150e+00;4.166e-01;-6.290e-01;3.623e-01;-5.469e-01;7.726e-01;7.726e-01;1.110e+00;1.934e-01;-2.654e-01;1.110e+00;1.934e-01;-2.654e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.038347000;1.150e+00;4.166e-01;-6.290e-01;3.623e-01;-5.470e-01;7.726e-01;7.726e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.045347000;1.150e+00;4.166e-01;-6.290e-01;3.623e-01;-5.470e-01;7.726e-01;7.726e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.046347000;1.150e+00;4.166e-01;-6.291e-01;3.623e-01;-5.470e-01;7.726e-01;7.726e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.049347000;1.150e+00;4.166e-01;-6.291e-01;3.623e-01;-5.470e-01;7.726e-01;7.726e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.050347000;1.150e+00;4.166e-01;-6.291e-01;3.623e-01;-5.470e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.052347000;1.150e+00;4.166e-01;-6.291e-01;3.623e-01;-5.470e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.053347000;1.150e+00;4.166e-01;-6.291e-01;3.623e-01;-5.471e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.058347000;1.150e+00;4.166e-01;-6.291e-01;3.623e-01;-5.471e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.059347000;1.150e+00;4.166e-01;-6.292e-01;3.623e-01;-5.471e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.060347000;1.150e+00;4.166e-01;-6.292e-01;3.623e-01;-5.471e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.061347000;1.150e+00;4.166e-01;-6.292e-01;3.623e-01;-5.471e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.067347000;1.150e+00;4.166e-01;-6.292e-01;3.623e-01;-5.471e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.068347000;1.150e+00;4.166e-01;-6.292e-01;3.623e-01;-5.472e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.655e-01;1.110e+00;1.934e-01;-2.655e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.069347000;1.150e+00;4.166e-01;-6.292e-01;3.623e-01;-5.472e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.071347000;1.150e+00;4.166e-01;-6.292e-01;3.623e-01;-5.472e-01;7.725e-01;7.725e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.072347000;1.150e+00;4.166e-01;-6.293e-01;3.623e-01;-5.472e-01;7.724e-01;7.724e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.082347000;1.150e+00;4.166e-01;-6.293e-01;3.623e-01;-5.472e-01;7.724e-01;7.724e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.083347000;1.150e+00;4.166e-01;-6.293e-01;3.623e-01;-5.473e-01;7.724e-01;7.724e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.084347000;1.150e+00;4.166e-01;-6.293e-01;3.623e-01;-5.473e-01;7.724e-01;7.724e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.085347000;1.150e+00;4.166e-01;-6.294e-01;3.623e-01;-5.473e-01;7.724e-01;7.724e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.092347000;1.150e+00;4.166e-01;-6.294e-01;3.623e-01;-5.473e-01;7.724e-01;7.724e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.093347000;1.150e+00;4.166e-01;-6.294e-01;3.623e-01;-5.473e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.097347000;1.150e+00;4.166e-01;-6.294e-01;3.623e-01;-5.473e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.098347000;1.150e+00;4.166e-01;-6.295e-01;3.623e-01;-5.474e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.656e-01;1.110e+00;1.934e-01;-2.656e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.099347000;1.150e+00;4.166e-01;-6.295e-01;3.623e-01;-5.474e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.110347000;1.150e+00;4.166e-01;-6.295e-01;3.623e-01;-5.474e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.111347000;1.150e+00;4.166e-01;-6.296e-01;3.623e-01;-5.474e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.112347000;1.150e+00;4.166e-01;-6.296e-01;3.623e-01;-5.474e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.113347000;1.150e+00;4.166e-01;-6.296e-01;3.623e-01;-5.475e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.114347000;1.150e+00;4.166e-01;-6.296e-01;3.623e-01;-5.475e-01;7.723e-01;7.723e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.115347000;1.150e+00;4.166e-01;-6.296e-01;3.623e-01;-5.475e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.123347000;1.150e+00;4.166e-01;-6.296e-01;3.623e-01;-5.475e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.124347000;1.150e+00;4.166e-01;-6.297e-01;3.623e-01;-5.475e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.127347000;1.150e+00;4.166e-01;-6.297e-01;3.623e-01;-5.475e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.128347000;1.150e+00;4.166e-01;-6.297e-01;3.623e-01;-5.476e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.657e-01;1.110e+00;1.934e-01;-2.657e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.129347000;1.150e+00;4.166e-01;-6.297e-01;3.623e-01;-5.476e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.133347000;1.150e+00;4.166e-01;-6.297e-01;3.623e-01;-5.476e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.134347000;1.150e+00;4.166e-01;-6.297e-01;3.623e-01;-5.476e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.136347000;1.150e+00;4.166e-01;-6.297e-01;3.623e-01;-5.476e-01;7.722e-01;7.722e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.137347000;1.150e+00;4.166e-01;-6.298e-01;3.623e-01;-5.476e-01;7.721e-01;7.721e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.142347000;1.150e+00;4.166e-01;-6.298e-01;3.623e-01;-5.476e-01;7.721e-01;7.721e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.143347000;1.150e+00;4.166e-01;-6.298e-01;3.623e-01;-5.477e-01;7.721e-01;7.721e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.149347000;1.150e+00;4.166e-01;-6.298e-01;3.623e-01;-5.477e-01;7.721e-01;7.721e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.150347000;1.150e+00;4.166e-01;-6.299e-01;3.623e-01;-5.477e-01;7.721e-01;7.721e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.157347000;1.150e+00;4.166e-01;-6.299e-01;3.623e-01;-5.477e-01;7.721e-01;7.721e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.158347000;1.150e+00;4.166e-01;-6.299e-01;3.623e-01;-5.478e-01;7.721e-01;7.721e-01;1.110e+00;1.934e-01;-2.658e-01;1.110e+00;1.934e-01;-2.658e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.159347000;1.150e+00;4.166e-01;-6.299e-01;3.623e-01;-5.478e-01;7.720e-01;7.720e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.162347000;1.150e+00;4.166e-01;-6.299e-01;3.623e-01;-5.478e-01;7.720e-01;7.720e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.163347000;1.150e+00;4.166e-01;-6.300e-01;3.623e-01;-5.478e-01;7.720e-01;7.720e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.173347000;1.150e+00;4.166e-01;-6.300e-01;3.623e-01;-5.478e-01;7.720e-01;7.720e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.174347000;1.150e+00;4.166e-01;-6.300e-01;3.623e-01;-5.479e-01;7.720e-01;7.720e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.175347000;1.150e+00;4.166e-01;-6.300e-01;3.623e-01;-5.479e-01;7.720e-01;7.720e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.176347000;1.150e+00;4.166e-01;-6.301e-01;3.623e-01;-5.479e-01;7.720e-01;7.720e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.180347000;1.150e+00;4.166e-01;-6.301e-01;3.623e-01;-5.479e-01;7.720e-01;7.720e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.181347000;1.150e+00;4.166e-01;-6.301e-01;3.623e-01;-5.479e-01;7.719e-01;7.719e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.188347000;1.150e+00;4.166e-01;-6.301e-01;3.623e-01;-5.479e-01;7.719e-01;7.719e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.189347000;1.150e+00;4.166e-01;-6.301e-01;3.623e-01;-5.480e-01;7.719e-01;7.719e-01;1.110e+00;1.934e-01;-2.659e-01;1.110e+00;1.934e-01;-2.659e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.190347000;1.150e+00;4.166e-01;-6.302e-01;3.623e-01;-5.480e-01;7.719e-01;7.719e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.202347000;1.150e+00;4.166e-01;-6.302e-01;3.623e-01;-5.480e-01;7.719e-01;7.719e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.203347000;1.150e+00;4.166e-01;-6.303e-01;3.623e-01;-5.480e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.204347000;1.150e+00;4.166e-01;-6.303e-01;3.623e-01;-5.481e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.205347000;1.150e+00;4.166e-01;-6.303e-01;3.623e-01;-5.481e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.134e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.206347000;1.150e+00;4.166e-01;-6.303e-01;3.623e-01;-5.481e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.215347000;1.150e+00;4.166e-01;-6.303e-01;3.623e-01;-5.481e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.216347000;1.150e+00;4.166e-01;-6.304e-01;3.623e-01;-5.481e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.218347000;1.150e+00;4.166e-01;-6.304e-01;3.623e-01;-5.481e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.219347000;1.150e+00;4.166e-01;-6.304e-01;3.623e-01;-5.482e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.660e-01;1.110e+00;1.934e-01;-2.660e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.220347000;1.150e+00;4.166e-01;-6.304e-01;3.623e-01;-5.482e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.224347000;1.150e+00;4.166e-01;-6.304e-01;3.623e-01;-5.482e-01;7.718e-01;7.718e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.225347000;1.150e+00;4.166e-01;-6.304e-01;3.623e-01;-5.482e-01;7.717e-01;7.717e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.228347000;1.150e+00;4.166e-01;-6.304e-01;3.623e-01;-5.482e-01;7.717e-01;7.717e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.229347000;1.150e+00;4.166e-01;-6.305e-01;3.623e-01;-5.482e-01;7.717e-01;7.717e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.233347000;1.150e+00;4.166e-01;-6.305e-01;3.623e-01;-5.482e-01;7.717e-01;7.717e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.234347000;1.150e+00;4.166e-01;-6.305e-01;3.623e-01;-5.483e-01;7.717e-01;7.717e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.241347000;1.150e+00;4.166e-01;-6.305e-01;3.623e-01;-5.483e-01;7.717e-01;7.717e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.242347000;1.150e+00;4.166e-01;-6.306e-01;3.623e-01;-5.483e-01;7.717e-01;7.717e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.245347000;1.150e+00;4.166e-01;-6.306e-01;3.623e-01;-5.483e-01;7.717e-01;7.717e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.246347000;1.150e+00;4.166e-01;-6.306e-01;3.623e-01;-5.483e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.248347000;1.150e+00;4.166e-01;-6.306e-01;3.623e-01;-5.483e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.249347000;1.150e+00;4.166e-01;-6.306e-01;3.623e-01;-5.484e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.250347000;1.150e+00;4.166e-01;-6.306e-01;3.623e-01;-5.484e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.661e-01;1.110e+00;1.934e-01;-2.661e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.251347000;1.150e+00;4.166e-01;-6.306e-01;3.623e-01;-5.484e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.254347000;1.150e+00;4.166e-01;-6.306e-01;3.623e-01;-5.484e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.255347000;1.150e+00;4.166e-01;-6.307e-01;3.623e-01;-5.484e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.263347000;1.150e+00;4.166e-01;-6.307e-01;3.623e-01;-5.484e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.264347000;1.150e+00;4.166e-01;-6.307e-01;3.623e-01;-5.485e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.267347000;1.150e+00;4.166e-01;-6.307e-01;3.623e-01;-5.485e-01;7.716e-01;7.716e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.268347000;1.150e+00;4.166e-01;-6.308e-01;3.623e-01;-5.485e-01;7.715e-01;7.715e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.278347000;1.150e+00;4.166e-01;-6.308e-01;3.623e-01;-5.485e-01;7.715e-01;7.715e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.279347000;1.150e+00;4.166e-01;-6.308e-01;3.623e-01;-5.486e-01;7.715e-01;7.715e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.135e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.280347000;1.150e+00;4.166e-01;-6.308e-01;3.623e-01;-5.486e-01;7.715e-01;7.715e-01;1.110e+00;1.934e-01;-2.662e-01;1.110e+00;1.934e-01;-2.662e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.281347000;1.150e+00;4.166e-01;-6.308e-01;3.623e-01;-5.486e-01;7.715e-01;7.715e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.282347000;1.150e+00;4.166e-01;-6.309e-01;3.623e-01;-5.486e-01;7.715e-01;7.715e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.289347000;1.150e+00;4.166e-01;-6.309e-01;3.623e-01;-5.486e-01;7.715e-01;7.715e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.290347000;1.150e+00;4.166e-01;-6.309e-01;3.623e-01;-5.486e-01;7.714e-01;7.714e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.294347000;1.150e+00;4.166e-01;-6.309e-01;3.623e-01;-5.486e-01;7.714e-01;7.714e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.295347000;1.150e+00;4.166e-01;-6.310e-01;3.623e-01;-5.487e-01;7.714e-01;7.714e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.307347000;1.150e+00;4.166e-01;-6.310e-01;3.623e-01;-5.487e-01;7.714e-01;7.714e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.308347000;1.150e+00;4.166e-01;-6.311e-01;3.623e-01;-5.487e-01;7.714e-01;7.714e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.309347000;1.150e+00;4.166e-01;-6.311e-01;3.623e-01;-5.487e-01;7.714e-01;7.714e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.310347000;1.150e+00;4.166e-01;-6.311e-01;3.623e-01;-5.488e-01;7.714e-01;7.714e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.311347000;1.150e+00;4.166e-01;-6.311e-01;3.623e-01;-5.488e-01;7.714e-01;7.714e-01;1.110e+00;1.934e-01;-2.663e-01;1.110e+00;1.934e-01;-2.663e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.312347000;1.150e+00;4.166e-01;-6.311e-01;3.623e-01;-5.488e-01;7.713e-01;7.713e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.320347000;1.150e+00;4.166e-01;-6.311e-01;3.623e-01;-5.488e-01;7.713e-01;7.713e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.321347000;1.150e+00;4.166e-01;-6.312e-01;3.623e-01;-5.488e-01;7.713e-01;7.713e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.324347000;1.150e+00;4.166e-01;-6.312e-01;3.623e-01;-5.488e-01;7.713e-01;7.713e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.325347000;1.150e+00;4.166e-01;-6.312e-01;3.623e-01;-5.489e-01;7.713e-01;7.713e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.333347000;1.150e+00;4.166e-01;-6.312e-01;3.623e-01;-5.489e-01;7.713e-01;7.713e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.334347000;1.150e+00;4.166e-01;-6.312e-01;3.623e-01;-5.489e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.335347000;1.150e+00;4.166e-01;-6.313e-01;3.623e-01;-5.489e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.339347000;1.150e+00;4.166e-01;-6.313e-01;3.623e-01;-5.489e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.340347000;1.150e+00;4.166e-01;-6.313e-01;3.623e-01;-5.490e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.342347000;1.150e+00;4.166e-01;-6.313e-01;3.623e-01;-5.490e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.664e-01;1.110e+00;1.934e-01;-2.664e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.343347000;1.150e+00;4.166e-01;-6.313e-01;3.623e-01;-5.490e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.347347000;1.150e+00;4.166e-01;-6.313e-01;3.623e-01;-5.490e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.348347000;1.150e+00;4.166e-01;-6.314e-01;3.623e-01;-5.490e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.352347000;1.150e+00;4.166e-01;-6.314e-01;3.623e-01;-5.490e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.136e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.353347000;1.150e+00;4.166e-01;-6.314e-01;3.623e-01;-5.490e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.354347000;1.150e+00;4.166e-01;-6.314e-01;3.623e-01;-5.490e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.355347000;1.150e+00;4.166e-01;-6.314e-01;3.623e-01;-5.491e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.356347000;1.150e+00;4.166e-01;-6.314e-01;3.623e-01;-5.491e-01;7.712e-01;7.712e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.357347000;1.150e+00;4.166e-01;-6.314e-01;3.623e-01;-5.491e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.360347000;1.150e+00;4.166e-01;-6.314e-01;3.623e-01;-5.491e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.361347000;1.150e+00;4.166e-01;-6.315e-01;3.623e-01;-5.491e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.370347000;1.150e+00;4.166e-01;-6.315e-01;3.623e-01;-5.491e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.371347000;1.150e+00;4.166e-01;-6.315e-01;3.623e-01;-5.492e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.372347000;1.150e+00;4.166e-01;-6.315e-01;3.623e-01;-5.492e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.665e-01;1.110e+00;1.934e-01;-2.665e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.373347000;1.150e+00;4.166e-01;-6.315e-01;3.623e-01;-5.492e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.374347000;1.150e+00;4.166e-01;-6.316e-01;3.623e-01;-5.492e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.378347000;1.150e+00;4.166e-01;-6.316e-01;3.623e-01;-5.492e-01;7.711e-01;7.711e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.379347000;1.150e+00;4.166e-01;-6.316e-01;3.623e-01;-5.492e-01;7.710e-01;7.710e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.385347000;1.150e+00;4.166e-01;-6.316e-01;3.623e-01;-5.492e-01;7.710e-01;7.710e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.386347000;1.150e+00;4.166e-01;-6.316e-01;3.623e-01;-5.493e-01;7.710e-01;7.710e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.387347000;1.150e+00;4.166e-01;-6.316e-01;3.623e-01;-5.493e-01;7.710e-01;7.710e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.388347000;1.150e+00;4.166e-01;-6.317e-01;3.623e-01;-5.493e-01;7.710e-01;7.710e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.400347000;1.150e+00;4.166e-01;-6.317e-01;3.623e-01;-5.493e-01;7.710e-01;7.710e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.401347000;1.150e+00;4.166e-01;-6.318e-01;3.623e-01;-5.494e-01;7.709e-01;7.709e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.403347000;1.150e+00;4.166e-01;-6.318e-01;3.623e-01;-5.494e-01;7.709e-01;7.709e-01;1.110e+00;1.934e-01;-2.666e-01;1.110e+00;1.934e-01;-2.666e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.404347000;1.150e+00;4.166e-01;-6.318e-01;3.623e-01;-5.494e-01;7.709e-01;7.709e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.413347000;1.150e+00;4.166e-01;-6.318e-01;3.623e-01;-5.494e-01;7.709e-01;7.709e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.414347000;1.150e+00;4.166e-01;-6.319e-01;3.623e-01;-5.494e-01;7.709e-01;7.709e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.415347000;1.150e+00;4.166e-01;-6.319e-01;3.623e-01;-5.494e-01;7.709e-01;7.709e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.416347000;1.150e+00;4.166e-01;-6.319e-01;3.623e-01;-5.495e-01;7.709e-01;7.709e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.422347000;1.150e+00;4.166e-01;-6.319e-01;3.623e-01;-5.495e-01;7.709e-01;7.709e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.423347000;1.150e+00;4.166e-01;-6.319e-01;3.623e-01;-5.495e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.426347000;1.150e+00;4.166e-01;-6.319e-01;3.623e-01;-5.495e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.137e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.427347000;1.150e+00;4.166e-01;-6.320e-01;3.623e-01;-5.495e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
