time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
34.431347000;1.150e+00;4.166e-01;-6.320e-01;3.623e-01;-5.495e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.432347000;1.150e+00;4.166e-01;-6.320e-01;3.623e-01;-5.496e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.434347000;1.150e+00;4.166e-01;-6.320e-01;3.623e-01;-5.496e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.667e-01;1.110e+00;1.934e-01;-2.667e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.435347000;1.150e+00;4.166e-01;-6.320e-01;3.623e-01;-5.496e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.440347000;1.150e+00;4.166e-01;-6.320e-01;3.623e-01;-5.496e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.441347000;1.150e+00;4.166e-01;-6.321e-01;3.623e-01;-5.496e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.444347000;1.150e+00;4.166e-01;-6.321e-01;3.623e-01;-5.496e-01;7.708e-01;7.708e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.445347000;1.150e+00;4.166e-01;-6.321e-01;3.623e-01;-5.496e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.446347000;1.150e+00;4.166e-01;-6.321e-01;3.623e-01;-5.496e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.447347000;1.150e+00;4.166e-01;-6.321e-01;3.623e-01;-5.497e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.453347000;1.150e+00;4.166e-01;-6.321e-01;3.623e-01;-5.497e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.454347000;1.150e+00;4.166e-01;-6.322e-01;3.623e-01;-5.497e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.461347000;1.150e+00;4.166e-01;-6.322e-01;3.623e-01;-5.497e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.462347000;1.150e+00;4.166e-01;-6.322e-01;3.623e-01;-5.498e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.465347000;1.150e+00;4.166e-01;-6.322e-01;3.623e-01;-5.498e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.668e-01;1.110e+00;1.934e-01;-2.668e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.466347000;1.150e+00;4.166e-01;-6.322e-01;3.623e-01;-5.498e-01;7.707e-01;7.707e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.467347000;1.150e+00;4.166e-01;-6.323e-01;3.623e-01;-5.498e-01;7.706e-01;7.706e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.477347000;1.150e+00;4.166e-01;-6.323e-01;3.623e-01;-5.498e-01;7.706e-01;7.706e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.478347000;1.150e+00;4.166e-01;-6.323e-01;3.623e-01;-5.499e-01;7.706e-01;7.706e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.480347000;1.150e+00;4.166e-01;-6.323e-01;3.623e-01;-5.499e-01;7.706e-01;7.706e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.481347000;1.150e+00;4.166e-01;-6.324e-01;3.623e-01;-5.499e-01;7.706e-01;7.706e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.488347000;1.150e+00;4.166e-01;-6.324e-01;3.623e-01;-5.499e-01;7.706e-01;7.706e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.489347000;1.150e+00;4.166e-01;-6.324e-01;3.623e-01;-5.499e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.492347000;1.150e+00;4.166e-01;-6.324e-01;3.623e-01;-5.499e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.493347000;1.150e+00;4.166e-01;-6.324e-01;3.623e-01;-5.500e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.494347000;1.150e+00;4.166e-01;-6.325e-01;3.623e-01;-5.500e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.496347000;1.150e+00;4.166e-01;-6.325e-01;3.623e-01;-5.500e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.669e-01;1.110e+00;1.934e-01;-2.669e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.497347000;1.150e+00;4.166e-01;-6.325e-01;3.623e-01;-5.500e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.500347000;1.150e+00;4.166e-01;-6.325e-01;3.623e-01;-5.500e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.501347000;1.150e+00;4.166e-01;-6.325e-01;3.623e-01;-5.500e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.506347000;1.150e+00;4.166e-01;-6.325e-01;3.623e-01;-5.500e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.507347000;1.150e+00;4.166e-01;-6.326e-01;3.623e-01;-5.500e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.508347000;1.150e+00;4.166e-01;-6.326e-01;3.623e-01;-5.501e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.511347000;1.150e+00;4.166e-01;-6.326e-01;3.623e-01;-5.501e-01;7.705e-01;7.705e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.512347000;1.150e+00;4.166e-01;-6.326e-01;3.623e-01;-5.501e-01;7.704e-01;7.704e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.520347000;1.150e+00;4.166e-01;-6.326e-01;3.623e-01;-5.501e-01;7.704e-01;7.704e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.521347000;1.150e+00;4.166e-01;-6.327e-01;3.623e-01;-5.501e-01;7.704e-01;7.704e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.523347000;1.150e+00;4.166e-01;-6.327e-01;3.623e-01;-5.501e-01;7.704e-01;7.704e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.524347000;1.150e+00;4.166e-01;-6.327e-01;3.623e-01;-5.502e-01;7.704e-01;7.704e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.526347000;1.150e+00;4.166e-01;-6.327e-01;3.623e-01;-5.502e-01;7.704e-01;7.704e-01;1.110e+00;1.934e-01;-2.670e-01;1.110e+00;1.934e-01;-2.670e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.527347000;1.150e+00;4.166e-01;-6.327e-01;3.623e-01;-5.502e-01;7.704e-01;7.704e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.533347000;1.150e+00;4.166e-01;-6.327e-01;3.623e-01;-5.502e-01;7.704e-01;7.704e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.534347000;1.150e+00;4.166e-01;-6.328e-01;3.623e-01;-5.502e-01;7.703e-01;7.703e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.538347000;1.150e+00;4.166e-01;-6.328e-01;3.623e-01;-5.502e-01;7.703e-01;7.703e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.539347000;1.150e+00;4.166e-01;-6.328e-01;3.623e-01;-5.503e-01;7.703e-01;7.703e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.546347000;1.150e+00;4.166e-01;-6.328e-01;3.623e-01;-5.503e-01;7.703e-01;7.703e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.547347000;1.150e+00;4.166e-01;-6.329e-01;3.623e-01;-5.503e-01;7.703e-01;7.703e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.554347000;1.150e+00;4.166e-01;-6.329e-01;3.623e-01;-5.503e-01;7.703e-01;7.703e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.555347000;1.150e+00;4.166e-01;-6.329e-01;3.623e-01;-5.504e-01;7.703e-01;7.703e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.556347000;1.150e+00;4.166e-01;-6.329e-01;3.623e-01;-5.504e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.557347000;1.150e+00;4.166e-01;-6.329e-01;3.623e-01;-5.504e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.671e-01;1.110e+00;1.934e-01;-2.671e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.558347000;1.150e+00;4.166e-01;-6.329e-01;3.623e-01;-5.504e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.560347000;1.150e+00;4.166e-01;-6.329e-01;3.623e-01;-5.504e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.561347000;1.150e+00;4.166e-01;-6.330e-01;3.623e-01;-5.504e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.569347000;1.150e+00;4.166e-01;-6.330e-01;3.623e-01;-5.504e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.570347000;1.150e+00;4.166e-01;-6.330e-01;3.623e-01;-5.505e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.573347000;1.150e+00;4.166e-01;-6.330e-01;3.623e-01;-5.505e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.574347000;1.150e+00;4.166e-01;-6.331e-01;3.623e-01;-5.505e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.139e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.575347000;1.150e+00;4.166e-01;-6.331e-01;3.623e-01;-5.505e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.578347000;1.150e+00;4.166e-01;-6.331e-01;3.623e-01;-5.505e-01;7.702e-01;7.702e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.579347000;1.150e+00;4.166e-01;-6.331e-01;3.623e-01;-5.505e-01;7.701e-01;7.701e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.584347000;1.150e+00;4.166e-01;-6.331e-01;3.623e-01;-5.505e-01;7.701e-01;7.701e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.585347000;1.150e+00;4.166e-01;-6.331e-01;3.623e-01;-5.506e-01;7.701e-01;7.701e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.587347000;1.150e+00;4.166e-01;-6.331e-01;3.623e-01;-5.506e-01;7.701e-01;7.701e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.588347000;1.150e+00;4.166e-01;-6.332e-01;3.623e-01;-5.506e-01;7.701e-01;7.701e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.589347000;1.150e+00;4.166e-01;-6.332e-01;3.623e-01;-5.506e-01;7.701e-01;7.701e-01;1.110e+00;1.934e-01;-2.672e-01;1.110e+00;1.934e-01;-2.672e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.590347000;1.150e+00;4.166e-01;-6.332e-01;3.623e-01;-5.506e-01;7.701e-01;7.701e-01;1.110e+00;1.934e-01;-2.673e-01;1.110e+00;1.934e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.600347000;1.150e+00;4.166e-01;-6.332e-01;3.623e-01;-5.506e-01;7.701e-01;7.701e-01;1.110e+00;1.934e-01;-2.673e-01;1.110e+00;1.934e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.601347000;1.150e+00;4.166e-01;-6.333e-01;3.623e-01;-5.507e-01;7.700e-01;7.700e-01;1.110e+00;1.934e-01;-2.673e-01;1.110e+00;1.934e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.610347000;1.150e+00;4.166e-01;-6.333e-01;3.623e-01;-5.507e-01;7.700e-01;7.700e-01;1.110e+00;1.934e-01;-2.673e-01;1.110e+00;1.934e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.611347000;1.150e+00;4.166e-01;-6.333e-01;3.623e-01;-5.507e-01;7.700e-01;7.700e-01;1.110e+00;1.935e-01;-2.673e-01;1.110e+00;1.935e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.614347000;1.150e+00;4.166e-01;-6.333e-01;3.623e-01;-5.507e-01;7.700e-01;7.700e-01;1.110e+00;1.935e-01;-2.673e-01;1.110e+00;1.935e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.615347000;1.150e+00;4.166e-01;-6.334e-01;3.623e-01;-5.507e-01;7.700e-01;7.700e-01;1.110e+00;1.935e-01;-2.673e-01;1.110e+00;1.935e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.616347000;1.150e+00;4.166e-01;-6.334e-01;3.623e-01;-5.508e-01;7.700e-01;7.700e-01;1.110e+00;1.935e-01;-2.673e-01;1.110e+00;1.935e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.620347000;1.150e+00;4.166e-01;-6.334e-01;3.623e-01;-5.508e-01;7.700e-01;7.700e-01;1.110e+00;1.935e-01;-2.673e-01;1.110e+00;1.935e-01;-2.673e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.621347000;1.150e+00;4.166e-01;-6.334e-01;3.623e-01;-5.508e-01;7.700e-01;7.700e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.623347000;1.150e+00;4.166e-01;-6.334e-01;3.623e-01;-5.508e-01;7.700e-01;7.700e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.624347000;1.150e+00;4.166e-01;-6.334e-01;3.623e-01;-5.508e-01;7.699e-01;7.699e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.627347000;1.150e+00;4.166e-01;-6.334e-01;3.623e-01;-5.508e-01;7.699e-01;7.699e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.628347000;1.150e+00;4.166e-01;-6.335e-01;3.623e-01;-5.508e-01;7.699e-01;7.699e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.631347000;1.150e+00;4.166e-01;-6.335e-01;3.623e-01;-5.508e-01;7.699e-01;7.699e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.632347000;1.150e+00;4.166e-01;-6.335e-01;3.623e-01;-5.509e-01;7.699e-01;7.699e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.640347000;1.150e+00;4.166e-01;-6.335e-01;3.623e-01;-5.509e-01;7.699e-01;7.699e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.641347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.509e-01;7.699e-01;7.699e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.645347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.509e-01;7.699e-01;7.699e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.646347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.509e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.647347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.510e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.649347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.510e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.650347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.510e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.651347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.510e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.674e-01;1.110e+00;1.935e-01;-2.674e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.652347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.510e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.654347000;1.150e+00;4.166e-01;-6.336e-01;3.623e-01;-5.510e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.655347000;1.150e+00;4.166e-01;-6.337e-01;3.623e-01;-5.510e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.662347000;1.150e+00;4.166e-01;-6.337e-01;3.623e-01;-5.510e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.663347000;1.150e+00;4.166e-01;-6.337e-01;3.623e-01;-5.511e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.667347000;1.150e+00;4.166e-01;-6.337e-01;3.623e-01;-5.511e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.668347000;1.150e+00;4.166e-01;-6.338e-01;3.623e-01;-5.511e-01;7.698e-01;7.698e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.669347000;1.150e+00;4.166e-01;-6.338e-01;3.623e-01;-5.511e-01;7.697e-01;7.697e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.677347000;1.150e+00;4.166e-01;-6.338e-01;3.623e-01;-5.511e-01;7.697e-01;7.697e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.678347000;1.150e+00;4.166e-01;-6.338e-01;3.623e-01;-5.512e-01;7.697e-01;7.697e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.681347000;1.150e+00;4.166e-01;-6.338e-01;3.623e-01;-5.512e-01;7.697e-01;7.697e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.682347000;1.150e+00;4.166e-01;-6.339e-01;3.623e-01;-5.512e-01;7.697e-01;7.697e-01;1.110e+00;1.935e-01;-2.675e-01;1.110e+00;1.935e-01;-2.675e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.683347000;1.150e+00;4.166e-01;-6.339e-01;3.623e-01;-5.512e-01;7.697e-01;7.697e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.690347000;1.150e+00;4.166e-01;-6.339e-01;3.623e-01;-5.512e-01;7.697e-01;7.697e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.691347000;1.150e+00;4.166e-01;-6.339e-01;3.623e-01;-5.512e-01;7.696e-01;7.696e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.693347000;1.150e+00;4.166e-01;-6.339e-01;3.623e-01;-5.512e-01;7.696e-01;7.696e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.694347000;1.150e+00;4.166e-01;-6.339e-01;3.623e-01;-5.513e-01;7.696e-01;7.696e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.695347000;1.150e+00;4.166e-01;-6.340e-01;3.623e-01;-5.513e-01;7.696e-01;7.696e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.708347000;1.150e+00;4.166e-01;-6.340e-01;3.623e-01;-5.513e-01;7.696e-01;7.696e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.709347000;1.150e+00;4.166e-01;-6.341e-01;3.623e-01;-5.514e-01;7.696e-01;7.696e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.712347000;1.150e+00;4.166e-01;-6.341e-01;3.623e-01;-5.514e-01;7.696e-01;7.696e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.713347000;1.150e+00;4.166e-01;-6.341e-01;3.623e-01;-5.514e-01;7.695e-01;7.695e-01;1.110e+00;1.935e-01;-2.676e-01;1.110e+00;1.935e-01;-2.676e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.714347000;1.150e+00;4.166e-01;-6.341e-01;3.623e-01;-5.514e-01;7.695e-01;7.695e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.721347000;1.150e+00;4.166e-01;-6.341e-01;3.623e-01;-5.514e-01;7.695e-01;7.695e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.722347000;1.150e+00;4.166e-01;-6.342e-01;3.623e-01;-5.514e-01;7.695e-01;7.695e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.724347000;1.150e+00;4.166e-01;-6.342e-01;3.623e-01;-5.514e-01;7.695e-01;7.695e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.725347000;1.150e+00;4.166e-01;-6.342e-01;3.623e-01;-5.515e-01;7.695e-01;7.695e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.735347000;1.150e+00;4.166e-01;-6.342e-01;3.623e-01;-5.515e-01;7.695e-01;7.695e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.736347000;1.150e+00;4.166e-01;-6.343e-01;3.623e-01;-5.515e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.739347000;1.150e+00;4.166e-01;-6.343e-01;3.623e-01;-5.515e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.740347000;1.150e+00;4.166e-01;-6.343e-01;3.623e-01;-5.516e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.745347000;1.150e+00;4.166e-01;-6.343e-01;3.623e-01;-5.516e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.677e-01;1.110e+00;1.935e-01;-2.677e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.746347000;1.150e+00;4.166e-01;-6.343e-01;3.623e-01;-5.516e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.748347000;1.150e+00;4.166e-01;-6.343e-01;3.623e-01;-5.516e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.749347000;1.150e+00;4.166e-01;-6.344e-01;3.623e-01;-5.516e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.755347000;1.150e+00;4.166e-01;-6.344e-01;3.623e-01;-5.516e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.756347000;1.150e+00;4.166e-01;-6.344e-01;3.623e-01;-5.517e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.757347000;1.150e+00;4.166e-01;-6.344e-01;3.623e-01;-5.517e-01;7.694e-01;7.694e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.758347000;1.150e+00;4.166e-01;-6.344e-01;3.623e-01;-5.517e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.762347000;1.150e+00;4.166e-01;-6.344e-01;3.623e-01;-5.517e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.763347000;1.150e+00;4.166e-01;-6.345e-01;3.623e-01;-5.517e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.770347000;1.150e+00;4.166e-01;-6.345e-01;3.623e-01;-5.517e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.771347000;1.150e+00;4.166e-01;-6.345e-01;3.623e-01;-5.518e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.775347000;1.150e+00;4.166e-01;-6.345e-01;3.623e-01;-5.518e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.776347000;1.150e+00;4.166e-01;-6.346e-01;3.623e-01;-5.518e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.678e-01;1.110e+00;1.935e-01;-2.678e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.777347000;1.150e+00;4.166e-01;-6.346e-01;3.623e-01;-5.518e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.780347000;1.150e+00;4.166e-01;-6.346e-01;3.623e-01;-5.518e-01;7.693e-01;7.693e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.781347000;1.150e+00;4.166e-01;-6.346e-01;3.623e-01;-5.518e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.786347000;1.150e+00;4.166e-01;-6.346e-01;3.623e-01;-5.518e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.787347000;1.150e+00;4.166e-01;-6.346e-01;3.623e-01;-5.519e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.789347000;1.150e+00;4.166e-01;-6.346e-01;3.623e-01;-5.519e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.790347000;1.150e+00;4.166e-01;-6.347e-01;3.623e-01;-5.519e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.799347000;1.150e+00;4.166e-01;-6.347e-01;3.623e-01;-5.519e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.800347000;1.150e+00;4.166e-01;-6.347e-01;3.623e-01;-5.519e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.802347000;1.150e+00;4.166e-01;-6.347e-01;3.623e-01;-5.519e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.803347000;1.150e+00;4.166e-01;-6.347e-01;3.623e-01;-5.520e-01;7.692e-01;7.692e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.804347000;1.150e+00;4.166e-01;-6.348e-01;3.623e-01;-5.520e-01;7.691e-01;7.691e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.807347000;1.150e+00;4.166e-01;-6.348e-01;3.623e-01;-5.520e-01;7.691e-01;7.691e-01;1.110e+00;1.935e-01;-2.679e-01;1.110e+00;1.935e-01;-2.679e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.808347000;1.150e+00;4.166e-01;-6.348e-01;3.623e-01;-5.520e-01;7.691e-01;7.691e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.816347000;1.150e+00;4.166e-01;-6.348e-01;3.623e-01;-5.520e-01;7.691e-01;7.691e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.817347000;1.150e+00;4.166e-01;-6.349e-01;3.623e-01;-5.520e-01;7.691e-01;7.691e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.818347000;1.150e+00;4.166e-01;-6.349e-01;3.623e-01;-5.521e-01;7.691e-01;7.691e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.825347000;1.150e+00;4.166e-01;-6.349e-01;3.623e-01;-5.521e-01;7.691e-01;7.691e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.826347000;1.150e+00;4.166e-01;-6.349e-01;3.623e-01;-5.521e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.830347000;1.150e+00;4.166e-01;-6.349e-01;3.623e-01;-5.521e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.831347000;1.150e+00;4.166e-01;-6.350e-01;3.623e-01;-5.521e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.833347000;1.150e+00;4.166e-01;-6.350e-01;3.623e-01;-5.521e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.834347000;1.150e+00;4.166e-01;-6.350e-01;3.623e-01;-5.522e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.839347000;1.150e+00;4.166e-01;-6.350e-01;3.623e-01;-5.522e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.680e-01;1.110e+00;1.935e-01;-2.680e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.840347000;1.150e+00;4.166e-01;-6.350e-01;3.623e-01;-5.522e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.843347000;1.150e+00;4.166e-01;-6.350e-01;3.623e-01;-5.522e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.844347000;1.150e+00;4.166e-01;-6.351e-01;3.623e-01;-5.522e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.848347000;1.150e+00;4.166e-01;-6.351e-01;3.623e-01;-5.522e-01;7.690e-01;7.690e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.849347000;1.150e+00;4.166e-01;-6.351e-01;3.623e-01;-5.522e-01;7.689e-01;7.689e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.850347000;1.150e+00;4.166e-01;-6.351e-01;3.623e-01;-5.523e-01;7.689e-01;7.689e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.857347000;1.150e+00;4.166e-01;-6.351e-01;3.623e-01;-5.523e-01;7.689e-01;7.689e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.858347000;1.150e+00;4.166e-01;-6.352e-01;3.623e-01;-5.523e-01;7.689e-01;7.689e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.864347000;1.150e+00;4.166e-01;-6.352e-01;3.623e-01;-5.523e-01;7.689e-01;7.689e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.865347000;1.150e+00;4.166e-01;-6.352e-01;3.623e-01;-5.524e-01;7.689e-01;7.689e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.870347000;1.150e+00;4.166e-01;-6.352e-01;3.623e-01;-5.524e-01;7.689e-01;7.689e-01;1.110e+00;1.935e-01;-2.681e-01;1.110e+00;1.935e-01;-2.681e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.871347000;1.150e+00;4.166e-01;-6.352e-01;3.623e-01;-5.524e-01;7.689e-01;7.689e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.872347000;1.150e+00;4.166e-01;-6.353e-01;3.623e-01;-5.524e-01;7.688e-01;7.688e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.874347000;1.150e+00;4.166e-01;-6.353e-01;3.623e-01;-5.524e-01;7.688e-01;7.688e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.875347000;1.150e+00;4.166e-01;-6.353e-01;3.623e-01;-5.524e-01;7.688e-01;7.688e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.880347000;1.150e+00;4.166e-01;-6.353e-01;3.623e-01;-5.524e-01;7.688e-01;7.688e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.881347000;1.150e+00;4.166e-01;-6.353e-01;3.623e-01;-5.525e-01;7.688e-01;7.688e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.884347000;1.150e+00;4.166e-01;-6.353e-01;3.623e-01;-5.525e-01;7.688e-01;7.688e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
