time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
34.885347000;1.150e+00;4.166e-01;-6.354e-01;3.623e-01;-5.525e-01;7.688e-01;7.688e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.893347000;1.150e+00;4.166e-01;-6.354e-01;3.623e-01;-5.525e-01;7.688e-01;7.688e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.894347000;1.150e+00;4.166e-01;-6.354e-01;3.623e-01;-5.525e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.896347000;1.150e+00;4.166e-01;-6.354e-01;3.623e-01;-5.525e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.897347000;1.150e+00;4.166e-01;-6.354e-01;3.623e-01;-5.526e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.898347000;1.150e+00;4.166e-01;-6.354e-01;3.623e-01;-5.526e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.899347000;1.150e+00;4.166e-01;-6.355e-01;3.623e-01;-5.526e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.902347000;1.150e+00;4.166e-01;-6.355e-01;3.623e-01;-5.526e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.682e-01;1.110e+00;1.935e-01;-2.682e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.903347000;1.150e+00;4.166e-01;-6.355e-01;3.623e-01;-5.526e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.911347000;1.150e+00;4.166e-01;-6.355e-01;3.623e-01;-5.526e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.912347000;1.150e+00;4.166e-01;-6.355e-01;3.623e-01;-5.527e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.913347000;1.150e+00;4.166e-01;-6.356e-01;3.623e-01;-5.527e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.916347000;1.150e+00;4.166e-01;-6.356e-01;3.623e-01;-5.527e-01;7.687e-01;7.687e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.917347000;1.150e+00;4.166e-01;-6.356e-01;3.623e-01;-5.527e-01;7.686e-01;7.686e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.925347000;1.150e+00;4.166e-01;-6.356e-01;3.623e-01;-5.527e-01;7.686e-01;7.686e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.926347000;1.150e+00;4.166e-01;-6.357e-01;3.623e-01;-5.527e-01;7.686e-01;7.686e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.927347000;1.150e+00;4.166e-01;-6.357e-01;3.623e-01;-5.527e-01;7.686e-01;7.686e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.928347000;1.150e+00;4.166e-01;-6.357e-01;3.623e-01;-5.528e-01;7.686e-01;7.686e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.934347000;1.150e+00;4.166e-01;-6.357e-01;3.623e-01;-5.528e-01;7.686e-01;7.686e-01;1.110e+00;1.935e-01;-2.683e-01;1.110e+00;1.935e-01;-2.683e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.935347000;1.150e+00;4.166e-01;-6.357e-01;3.623e-01;-5.528e-01;7.686e-01;7.686e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.939347000;1.150e+00;4.166e-01;-6.357e-01;3.623e-01;-5.528e-01;7.686e-01;7.686e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.940347000;1.150e+00;4.166e-01;-6.358e-01;3.623e-01;-5.528e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.943347000;1.150e+00;4.166e-01;-6.358e-01;3.623e-01;-5.528e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.944347000;1.150e+00;4.166e-01;-6.358e-01;3.623e-01;-5.529e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.950347000;1.150e+00;4.166e-01;-6.358e-01;3.623e-01;-5.529e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.144e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.951347000;1.150e+00;4.166e-01;-6.358e-01;3.623e-01;-5.529e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.953347000;1.150e+00;4.166e-01;-6.358e-01;3.623e-01;-5.529e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.954347000;1.150e+00;4.166e-01;-6.359e-01;3.623e-01;-5.529e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.958347000;1.150e+00;4.166e-01;-6.359e-01;3.623e-01;-5.529e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.959347000;1.150e+00;4.166e-01;-6.359e-01;3.623e-01;-5.530e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.962347000;1.150e+00;4.166e-01;-6.359e-01;3.623e-01;-5.530e-01;7.685e-01;7.685e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.963347000;1.150e+00;4.166e-01;-6.359e-01;3.623e-01;-5.530e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.965347000;1.150e+00;4.166e-01;-6.359e-01;3.623e-01;-5.530e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.110e+00;1.935e-01;-2.684e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.966347000;1.150e+00;4.166e-01;-6.359e-01;3.623e-01;-5.530e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.967347000;1.150e+00;4.166e-01;-6.360e-01;3.623e-01;-5.530e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.974347000;1.150e+00;4.166e-01;-6.360e-01;3.623e-01;-5.530e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.975347000;1.150e+00;4.166e-01;-6.360e-01;3.623e-01;-5.531e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.980347000;1.150e+00;4.166e-01;-6.360e-01;3.623e-01;-5.531e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.981347000;1.150e+00;4.166e-01;-6.361e-01;3.623e-01;-5.531e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.984347000;1.150e+00;4.166e-01;-6.361e-01;3.623e-01;-5.531e-01;7.684e-01;7.684e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.985347000;1.150e+00;4.166e-01;-6.361e-01;3.623e-01;-5.531e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.990347000;1.150e+00;4.166e-01;-6.361e-01;3.623e-01;-5.531e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.991347000;1.150e+00;4.166e-01;-6.361e-01;3.623e-01;-5.532e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.994347000;1.150e+00;4.166e-01;-6.361e-01;3.623e-01;-5.532e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.995347000;1.150e+00;4.166e-01;-6.362e-01;3.623e-01;-5.532e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.997347000;1.150e+00;4.166e-01;-6.362e-01;3.623e-01;-5.532e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.685e-01;1.110e+00;1.935e-01;-2.685e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
34.998347000;1.150e+00;4.166e-01;-6.362e-01;3.623e-01;-5.532e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.006347000;1.150e+00;4.166e-01;-6.362e-01;3.623e-01;-5.532e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.007347000;1.150e+00;4.166e-01;-6.362e-01;3.623e-01;-5.533e-01;7.683e-01;7.683e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.008347000;1.150e+00;4.166e-01;-6.363e-01;3.623e-01;-5.533e-01;7.682e-01;7.682e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.021347000;1.150e+00;4.166e-01;-6.363e-01;3.623e-01;-5.533e-01;7.682e-01;7.682e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.022347000;1.150e+00;4.166e-01;-6.364e-01;3.623e-01;-5.533e-01;7.682e-01;7.682e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.023347000;1.150e+00;4.166e-01;-6.364e-01;3.623e-01;-5.534e-01;7.682e-01;7.682e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.027347000;1.150e+00;4.166e-01;-6.364e-01;3.623e-01;-5.534e-01;7.682e-01;7.682e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.145e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.028347000;1.150e+00;4.166e-01;-6.364e-01;3.623e-01;-5.534e-01;7.682e-01;7.682e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.029347000;1.150e+00;4.166e-01;-6.364e-01;3.623e-01;-5.534e-01;7.682e-01;7.682e-01;1.110e+00;1.935e-01;-2.686e-01;1.110e+00;1.935e-01;-2.686e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.030347000;1.150e+00;4.166e-01;-6.364e-01;3.623e-01;-5.534e-01;7.682e-01;7.682e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.031347000;1.150e+00;4.166e-01;-6.364e-01;3.623e-01;-5.534e-01;7.681e-01;7.681e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.035347000;1.150e+00;4.166e-01;-6.364e-01;3.623e-01;-5.534e-01;7.681e-01;7.681e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.036347000;1.150e+00;4.166e-01;-6.365e-01;3.623e-01;-5.534e-01;7.681e-01;7.681e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.037347000;1.150e+00;4.166e-01;-6.365e-01;3.623e-01;-5.534e-01;7.681e-01;7.681e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.038347000;1.150e+00;4.166e-01;-6.365e-01;3.623e-01;-5.535e-01;7.681e-01;7.681e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.049347000;1.150e+00;4.166e-01;-6.365e-01;3.623e-01;-5.535e-01;7.681e-01;7.681e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.050347000;1.150e+00;4.166e-01;-6.366e-01;3.623e-01;-5.535e-01;7.681e-01;7.681e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.053347000;1.150e+00;4.166e-01;-6.366e-01;3.623e-01;-5.535e-01;7.681e-01;7.681e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.054347000;1.150e+00;4.166e-01;-6.366e-01;3.623e-01;-5.536e-01;7.680e-01;7.680e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.061347000;1.150e+00;4.166e-01;-6.366e-01;3.623e-01;-5.536e-01;7.680e-01;7.680e-01;1.110e+00;1.935e-01;-2.687e-01;1.110e+00;1.935e-01;-2.687e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.062347000;1.150e+00;4.166e-01;-6.366e-01;3.623e-01;-5.536e-01;7.680e-01;7.680e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.063347000;1.150e+00;4.166e-01;-6.367e-01;3.623e-01;-5.536e-01;7.680e-01;7.680e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.069347000;1.150e+00;4.166e-01;-6.367e-01;3.623e-01;-5.536e-01;7.680e-01;7.680e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.070347000;1.150e+00;4.166e-01;-6.367e-01;3.623e-01;-5.537e-01;7.680e-01;7.680e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.076347000;1.150e+00;4.166e-01;-6.367e-01;3.623e-01;-5.537e-01;7.680e-01;7.680e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.077347000;1.150e+00;4.166e-01;-6.368e-01;3.623e-01;-5.537e-01;7.679e-01;7.679e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.085347000;1.150e+00;4.166e-01;-6.368e-01;3.623e-01;-5.537e-01;7.679e-01;7.679e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.086347000;1.150e+00;4.166e-01;-6.368e-01;3.623e-01;-5.538e-01;7.679e-01;7.679e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.090347000;1.150e+00;4.166e-01;-6.368e-01;3.623e-01;-5.538e-01;7.679e-01;7.679e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.091347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.538e-01;7.679e-01;7.679e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.093347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.538e-01;7.679e-01;7.679e-01;1.110e+00;1.935e-01;-2.688e-01;1.110e+00;1.935e-01;-2.688e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.094347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.538e-01;7.679e-01;7.679e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.099347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.538e-01;7.679e-01;7.679e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.100347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.538e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.101347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.538e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.102347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.539e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.103347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.539e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.146e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.104347000;1.150e+00;4.166e-01;-6.369e-01;3.623e-01;-5.539e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.105347000;1.150e+00;4.166e-01;-6.370e-01;3.623e-01;-5.539e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.117347000;1.150e+00;4.166e-01;-6.370e-01;3.623e-01;-5.539e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.118347000;1.150e+00;4.166e-01;-6.370e-01;3.623e-01;-5.540e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.119347000;1.150e+00;4.166e-01;-6.371e-01;3.623e-01;-5.540e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.122347000;1.150e+00;4.166e-01;-6.371e-01;3.623e-01;-5.540e-01;7.678e-01;7.678e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.123347000;1.150e+00;4.166e-01;-6.371e-01;3.623e-01;-5.540e-01;7.677e-01;7.677e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.125347000;1.150e+00;4.166e-01;-6.371e-01;3.623e-01;-5.540e-01;7.677e-01;7.677e-01;1.110e+00;1.935e-01;-2.689e-01;1.110e+00;1.935e-01;-2.689e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.126347000;1.150e+00;4.166e-01;-6.371e-01;3.623e-01;-5.540e-01;7.677e-01;7.677e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.131347000;1.150e+00;4.166e-01;-6.371e-01;3.623e-01;-5.540e-01;7.677e-01;7.677e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.132347000;1.150e+00;4.166e-01;-6.372e-01;3.623e-01;-5.540e-01;7.677e-01;7.677e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.133347000;1.150e+00;4.166e-01;-6.372e-01;3.623e-01;-5.541e-01;7.677e-01;7.677e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.145347000;1.150e+00;4.166e-01;-6.372e-01;3.623e-01;-5.541e-01;7.677e-01;7.677e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.146347000;1.150e+00;4.166e-01;-6.373e-01;3.623e-01;-5.541e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.148347000;1.150e+00;4.166e-01;-6.373e-01;3.623e-01;-5.541e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.149347000;1.150e+00;4.166e-01;-6.373e-01;3.623e-01;-5.542e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.157347000;1.150e+00;4.166e-01;-6.373e-01;3.623e-01;-5.542e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.690e-01;1.110e+00;1.935e-01;-2.690e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.158347000;1.150e+00;4.166e-01;-6.373e-01;3.623e-01;-5.542e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.159347000;1.150e+00;4.166e-01;-6.373e-01;3.623e-01;-5.542e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.160347000;1.150e+00;4.166e-01;-6.374e-01;3.623e-01;-5.542e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.164347000;1.150e+00;4.166e-01;-6.374e-01;3.623e-01;-5.542e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.165347000;1.150e+00;4.166e-01;-6.374e-01;3.623e-01;-5.543e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.168347000;1.150e+00;4.166e-01;-6.374e-01;3.623e-01;-5.543e-01;7.676e-01;7.676e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.169347000;1.150e+00;4.166e-01;-6.374e-01;3.623e-01;-5.543e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.173347000;1.150e+00;4.166e-01;-6.374e-01;3.623e-01;-5.543e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.174347000;1.150e+00;4.166e-01;-6.375e-01;3.623e-01;-5.543e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.180347000;1.150e+00;4.166e-01;-6.375e-01;3.623e-01;-5.543e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.147e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.181347000;1.150e+00;4.166e-01;-6.375e-01;3.623e-01;-5.544e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.187347000;1.150e+00;4.166e-01;-6.375e-01;3.623e-01;-5.544e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.188347000;1.150e+00;4.166e-01;-6.376e-01;3.623e-01;-5.544e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.189347000;1.150e+00;4.166e-01;-6.376e-01;3.623e-01;-5.544e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.691e-01;1.110e+00;1.935e-01;-2.691e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.190347000;1.150e+00;4.166e-01;-6.376e-01;3.623e-01;-5.544e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.191347000;1.150e+00;4.166e-01;-6.376e-01;3.623e-01;-5.544e-01;7.675e-01;7.675e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.192347000;1.150e+00;4.166e-01;-6.376e-01;3.623e-01;-5.544e-01;7.674e-01;7.674e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.196347000;1.150e+00;4.166e-01;-6.376e-01;3.623e-01;-5.544e-01;7.674e-01;7.674e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.197347000;1.150e+00;4.166e-01;-6.376e-01;3.623e-01;-5.545e-01;7.674e-01;7.674e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.201347000;1.150e+00;4.166e-01;-6.376e-01;3.623e-01;-5.545e-01;7.674e-01;7.674e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.202347000;1.150e+00;4.166e-01;-6.377e-01;3.623e-01;-5.545e-01;7.674e-01;7.674e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.212347000;1.150e+00;4.166e-01;-6.377e-01;3.623e-01;-5.545e-01;7.674e-01;7.674e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.213347000;1.150e+00;4.166e-01;-6.377e-01;3.623e-01;-5.546e-01;7.674e-01;7.674e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.214347000;1.150e+00;4.166e-01;-6.377e-01;3.623e-01;-5.546e-01;7.674e-01;7.674e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.215347000;1.150e+00;4.166e-01;-6.378e-01;3.623e-01;-5.546e-01;7.673e-01;7.673e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.221347000;1.150e+00;4.166e-01;-6.378e-01;3.623e-01;-5.546e-01;7.673e-01;7.673e-01;1.110e+00;1.935e-01;-2.692e-01;1.110e+00;1.935e-01;-2.692e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.222347000;1.150e+00;4.166e-01;-6.378e-01;3.623e-01;-5.546e-01;7.673e-01;7.673e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.228347000;1.150e+00;4.166e-01;-6.378e-01;3.623e-01;-5.546e-01;7.673e-01;7.673e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.229347000;1.150e+00;4.166e-01;-6.379e-01;3.623e-01;-5.547e-01;7.673e-01;7.673e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.238347000;1.150e+00;4.166e-01;-6.379e-01;3.623e-01;-5.547e-01;7.673e-01;7.673e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.239347000;1.150e+00;4.166e-01;-6.379e-01;3.623e-01;-5.547e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.242347000;1.150e+00;4.166e-01;-6.379e-01;3.623e-01;-5.547e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.243347000;1.150e+00;4.166e-01;-6.380e-01;3.623e-01;-5.547e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.244347000;1.150e+00;4.166e-01;-6.380e-01;3.623e-01;-5.547e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.245347000;1.150e+00;4.166e-01;-6.380e-01;3.623e-01;-5.548e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.253347000;1.150e+00;4.166e-01;-6.380e-01;3.623e-01;-5.548e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.693e-01;1.110e+00;1.935e-01;-2.693e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.254347000;1.150e+00;4.166e-01;-6.380e-01;3.623e-01;-5.548e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.256347000;1.150e+00;4.166e-01;-6.380e-01;3.623e-01;-5.548e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.257347000;1.150e+00;4.166e-01;-6.381e-01;3.623e-01;-5.548e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.148e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.258347000;1.150e+00;4.166e-01;-6.381e-01;3.623e-01;-5.548e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.260347000;1.150e+00;4.166e-01;-6.381e-01;3.623e-01;-5.548e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.261347000;1.150e+00;4.166e-01;-6.381e-01;3.623e-01;-5.549e-01;7.672e-01;7.672e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.262347000;1.150e+00;4.166e-01;-6.381e-01;3.623e-01;-5.549e-01;7.671e-01;7.671e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.270347000;1.150e+00;4.166e-01;-6.381e-01;3.623e-01;-5.549e-01;7.671e-01;7.671e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.271347000;1.150e+00;4.166e-01;-6.382e-01;3.623e-01;-5.549e-01;7.671e-01;7.671e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.276347000;1.150e+00;4.166e-01;-6.382e-01;3.623e-01;-5.549e-01;7.671e-01;7.671e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.277347000;1.150e+00;4.166e-01;-6.382e-01;3.623e-01;-5.550e-01;7.671e-01;7.671e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.284347000;1.150e+00;4.166e-01;-6.382e-01;3.623e-01;-5.550e-01;7.671e-01;7.671e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.285347000;1.150e+00;4.166e-01;-6.383e-01;3.623e-01;-5.550e-01;7.670e-01;7.670e-01;1.110e+00;1.935e-01;-2.694e-01;1.110e+00;1.935e-01;-2.694e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.286347000;1.150e+00;4.166e-01;-6.383e-01;3.623e-01;-5.550e-01;7.670e-01;7.670e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.292347000;1.150e+00;4.166e-01;-6.383e-01;3.623e-01;-5.550e-01;7.670e-01;7.670e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.293347000;1.150e+00;4.166e-01;-6.383e-01;3.623e-01;-5.551e-01;7.670e-01;7.670e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.298347000;1.150e+00;4.166e-01;-6.383e-01;3.623e-01;-5.551e-01;7.670e-01;7.670e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.299347000;1.150e+00;4.166e-01;-6.384e-01;3.623e-01;-5.551e-01;7.670e-01;7.670e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.307347000;1.150e+00;4.166e-01;-6.384e-01;3.623e-01;-5.551e-01;7.670e-01;7.670e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.308347000;1.150e+00;4.166e-01;-6.384e-01;3.623e-01;-5.551e-01;7.669e-01;7.669e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.309347000;1.150e+00;4.166e-01;-6.384e-01;3.623e-01;-5.552e-01;7.669e-01;7.669e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.312347000;1.150e+00;4.166e-01;-6.384e-01;3.623e-01;-5.552e-01;7.669e-01;7.669e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.313347000;1.150e+00;4.166e-01;-6.385e-01;3.623e-01;-5.552e-01;7.669e-01;7.669e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.314347000;1.150e+00;4.166e-01;-6.385e-01;3.623e-01;-5.552e-01;7.669e-01;7.669e-01;1.110e+00;1.935e-01;-2.695e-01;1.110e+00;1.935e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.315347000;1.150e+00;4.166e-01;-6.385e-01;3.623e-01;-5.552e-01;7.669e-01;7.669e-01;1.110e+00;1.936e-01;-2.695e-01;1.110e+00;1.936e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.318347000;1.150e+00;4.166e-01;-6.385e-01;3.623e-01;-5.552e-01;7.669e-01;7.669e-01;1.110e+00;1.936e-01;-2.695e-01;1.110e+00;1.936e-01;-2.695e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.319347000;1.150e+00;4.166e-01;-6.385e-01;3.623e-01;-5.552e-01;7.669e-01;7.669e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.324347000;1.150e+00;4.166e-01;-6.385e-01;3.623e-01;-5.552e-01;7.669e-01;7.669e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.325347000;1.150e+00;4.166e-01;-6.385e-01;3.623e-01;-5.553e-01;7.669e-01;7.669e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.326347000;1.150e+00;4.166e-01;-6.385e-01;3.623e-01;-5.553e-01;7.669e-01;7.669e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.327347000;1.150e+00;4.166e-01;-6.386e-01;3.623e-01;-5.553e-01;7.669e-01;7.669e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.331347000;1.150e+00;4.166e-01;-6.386e-01;3.623e-01;-5.553e-01;7.669e-01;7.669e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.332347000;1.150e+00;4.166e-01;-6.386e-01;3.623e-01;-5.553e-01;7.668e-01;7.668e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.335347000;1.150e+00;4.166e-01;-6.386e-01;3.623e-01;-5.553e-01;7.668e-01;7.668e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.149e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.336347000;1.150e+00;4.166e-01;-6.386e-01;3.623e-01;-5.553e-01;7.668e-01;7.668e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.340347000;1.150e+00;4.166e-01;-6.386e-01;3.623e-01;-5.553e-01;7.668e-01;7.668e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.341347000;1.150e+00;4.166e-01;-6.387e-01;3.623e-01;-5.554e-01;7.668e-01;7.668e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.350347000;1.150e+00;4.166e-01;-6.387e-01;3.623e-01;-5.554e-01;7.668e-01;7.668e-01;1.110e+00;1.936e-01;-2.696e-01;1.110e+00;1.936e-01;-2.696e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.351347000;1.150e+00;4.166e-01;-6.387e-01;3.623e-01;-5.554e-01;7.668e-01;7.668e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.354347000;1.150e+00;4.166e-01;-6.387e-01;3.623e-01;-5.554e-01;7.668e-01;7.668e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
