time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
35.355347000;1.150e+00;4.166e-01;-6.388e-01;3.623e-01;-5.554e-01;7.667e-01;7.667e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.356347000;1.150e+00;4.166e-01;-6.388e-01;3.623e-01;-5.554e-01;7.667e-01;7.667e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.357347000;1.150e+00;4.166e-01;-6.388e-01;3.623e-01;-5.555e-01;7.667e-01;7.667e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.368347000;1.150e+00;4.166e-01;-6.388e-01;3.623e-01;-5.555e-01;7.667e-01;7.667e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.369347000;1.150e+00;4.166e-01;-6.389e-01;3.623e-01;-5.555e-01;7.667e-01;7.667e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.372347000;1.150e+00;4.166e-01;-6.389e-01;3.623e-01;-5.555e-01;7.667e-01;7.667e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.373347000;1.150e+00;4.166e-01;-6.389e-01;3.623e-01;-5.556e-01;7.667e-01;7.667e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.377347000;1.150e+00;4.166e-01;-6.389e-01;3.623e-01;-5.556e-01;7.667e-01;7.667e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.378347000;1.150e+00;4.166e-01;-6.389e-01;3.623e-01;-5.556e-01;7.666e-01;7.666e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.382347000;1.150e+00;4.166e-01;-6.389e-01;3.623e-01;-5.556e-01;7.666e-01;7.666e-01;1.110e+00;1.936e-01;-2.697e-01;1.110e+00;1.936e-01;-2.697e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.383347000;1.150e+00;4.166e-01;-6.390e-01;3.623e-01;-5.556e-01;7.666e-01;7.666e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.389347000;1.150e+00;4.166e-01;-6.390e-01;3.623e-01;-5.556e-01;7.666e-01;7.666e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.390347000;1.150e+00;4.166e-01;-6.390e-01;3.623e-01;-5.557e-01;7.666e-01;7.666e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.396347000;1.150e+00;4.166e-01;-6.390e-01;3.623e-01;-5.557e-01;7.666e-01;7.666e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.397347000;1.150e+00;4.166e-01;-6.391e-01;3.623e-01;-5.557e-01;7.666e-01;7.666e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.400347000;1.150e+00;4.166e-01;-6.391e-01;3.623e-01;-5.557e-01;7.666e-01;7.666e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.401347000;1.150e+00;4.166e-01;-6.391e-01;3.623e-01;-5.557e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.405347000;1.150e+00;4.166e-01;-6.391e-01;3.623e-01;-5.557e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.406347000;1.150e+00;4.166e-01;-6.391e-01;3.623e-01;-5.558e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.410347000;1.150e+00;4.166e-01;-6.391e-01;3.623e-01;-5.558e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.411347000;1.150e+00;4.166e-01;-6.392e-01;3.623e-01;-5.558e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.412347000;1.150e+00;4.166e-01;-6.392e-01;3.623e-01;-5.558e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.150e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.413347000;1.150e+00;4.166e-01;-6.392e-01;3.623e-01;-5.558e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.415347000;1.150e+00;4.166e-01;-6.392e-01;3.623e-01;-5.558e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.698e-01;1.110e+00;1.936e-01;-2.698e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.416347000;1.150e+00;4.166e-01;-6.392e-01;3.623e-01;-5.558e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.421347000;1.150e+00;4.166e-01;-6.392e-01;3.623e-01;-5.558e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.422347000;1.150e+00;4.166e-01;-6.392e-01;3.623e-01;-5.559e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.424347000;1.150e+00;4.166e-01;-6.392e-01;3.623e-01;-5.559e-01;7.665e-01;7.665e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.425347000;1.150e+00;4.166e-01;-6.393e-01;3.623e-01;-5.559e-01;7.664e-01;7.664e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.437347000;1.150e+00;4.166e-01;-6.393e-01;3.623e-01;-5.559e-01;7.664e-01;7.664e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.438347000;1.150e+00;4.166e-01;-6.393e-01;3.623e-01;-5.560e-01;7.664e-01;7.664e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.439347000;1.150e+00;4.166e-01;-6.394e-01;3.623e-01;-5.560e-01;7.664e-01;7.664e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.443347000;1.150e+00;4.166e-01;-6.394e-01;3.623e-01;-5.560e-01;7.664e-01;7.664e-01;1.110e+00;1.936e-01;-2.699e-01;1.110e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.444347000;1.150e+00;4.166e-01;-6.394e-01;3.623e-01;-5.560e-01;7.664e-01;7.664e-01;1.109e+00;1.936e-01;-2.699e-01;1.109e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.447347000;1.150e+00;4.166e-01;-6.394e-01;3.623e-01;-5.560e-01;7.664e-01;7.664e-01;1.109e+00;1.936e-01;-2.699e-01;1.109e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.448347000;1.150e+00;4.166e-01;-6.394e-01;3.623e-01;-5.560e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.699e-01;1.109e+00;1.936e-01;-2.699e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.449347000;1.150e+00;4.166e-01;-6.394e-01;3.623e-01;-5.560e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.452347000;1.150e+00;4.166e-01;-6.394e-01;3.623e-01;-5.560e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.453347000;1.150e+00;4.166e-01;-6.395e-01;3.623e-01;-5.560e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.454347000;1.150e+00;4.166e-01;-6.395e-01;3.623e-01;-5.561e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.466347000;1.150e+00;4.166e-01;-6.395e-01;3.623e-01;-5.561e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.467347000;1.150e+00;4.166e-01;-6.396e-01;3.623e-01;-5.561e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.469347000;1.150e+00;4.166e-01;-6.396e-01;3.623e-01;-5.561e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.470347000;1.150e+00;4.166e-01;-6.396e-01;3.623e-01;-5.562e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.471347000;1.150e+00;4.166e-01;-6.396e-01;3.623e-01;-5.562e-01;7.663e-01;7.663e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.472347000;1.150e+00;4.166e-01;-6.396e-01;3.623e-01;-5.562e-01;7.662e-01;7.662e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.480347000;1.150e+00;4.166e-01;-6.396e-01;3.623e-01;-5.562e-01;7.662e-01;7.662e-01;1.109e+00;1.936e-01;-2.700e-01;1.109e+00;1.936e-01;-2.700e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.481347000;1.150e+00;4.166e-01;-6.397e-01;3.623e-01;-5.562e-01;7.662e-01;7.662e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.486347000;1.150e+00;4.166e-01;-6.397e-01;3.623e-01;-5.562e-01;7.662e-01;7.662e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.487347000;1.150e+00;4.166e-01;-6.397e-01;3.623e-01;-5.563e-01;7.662e-01;7.662e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.490347000;1.150e+00;4.166e-01;-6.397e-01;3.623e-01;-5.563e-01;7.662e-01;7.662e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.491347000;1.150e+00;4.166e-01;-6.397e-01;3.623e-01;-5.563e-01;7.662e-01;7.662e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.494347000;1.150e+00;4.166e-01;-6.397e-01;3.623e-01;-5.563e-01;7.662e-01;7.662e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.495347000;1.150e+00;4.166e-01;-6.398e-01;3.623e-01;-5.563e-01;7.661e-01;7.661e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.502347000;1.150e+00;4.166e-01;-6.398e-01;3.623e-01;-5.563e-01;7.661e-01;7.661e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.503347000;1.150e+00;4.166e-01;-6.398e-01;3.623e-01;-5.564e-01;7.661e-01;7.661e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.508347000;1.150e+00;4.166e-01;-6.398e-01;3.623e-01;-5.564e-01;7.661e-01;7.661e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.509347000;1.150e+00;4.166e-01;-6.399e-01;3.623e-01;-5.564e-01;7.661e-01;7.661e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.513347000;1.150e+00;4.166e-01;-6.399e-01;3.623e-01;-5.564e-01;7.661e-01;7.661e-01;1.109e+00;1.936e-01;-2.701e-01;1.109e+00;1.936e-01;-2.701e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.514347000;1.150e+00;4.166e-01;-6.399e-01;3.623e-01;-5.564e-01;7.661e-01;7.661e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.518347000;1.150e+00;4.166e-01;-6.399e-01;3.623e-01;-5.564e-01;7.661e-01;7.661e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.519347000;1.150e+00;4.166e-01;-6.399e-01;3.623e-01;-5.565e-01;7.660e-01;7.660e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.523347000;1.150e+00;4.166e-01;-6.399e-01;3.623e-01;-5.565e-01;7.660e-01;7.660e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.524347000;1.150e+00;4.166e-01;-6.400e-01;3.623e-01;-5.565e-01;7.660e-01;7.660e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.534347000;1.150e+00;4.166e-01;-6.400e-01;3.623e-01;-5.565e-01;7.660e-01;7.660e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.535347000;1.150e+00;4.166e-01;-6.400e-01;3.623e-01;-5.566e-01;7.660e-01;7.660e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.537347000;1.150e+00;4.166e-01;-6.400e-01;3.623e-01;-5.566e-01;7.660e-01;7.660e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.538347000;1.150e+00;4.166e-01;-6.401e-01;3.623e-01;-5.566e-01;7.660e-01;7.660e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.542347000;1.150e+00;4.166e-01;-6.401e-01;3.623e-01;-5.566e-01;7.660e-01;7.660e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.543347000;1.150e+00;4.166e-01;-6.401e-01;3.623e-01;-5.566e-01;7.659e-01;7.659e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.546347000;1.150e+00;4.166e-01;-6.401e-01;3.623e-01;-5.566e-01;7.659e-01;7.659e-01;1.109e+00;1.936e-01;-2.702e-01;1.109e+00;1.936e-01;-2.702e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.547347000;1.150e+00;4.166e-01;-6.401e-01;3.623e-01;-5.566e-01;7.659e-01;7.659e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.551347000;1.150e+00;4.166e-01;-6.401e-01;3.623e-01;-5.566e-01;7.659e-01;7.659e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.552347000;1.150e+00;4.166e-01;-6.402e-01;3.623e-01;-5.567e-01;7.659e-01;7.659e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.565347000;1.150e+00;4.166e-01;-6.402e-01;3.623e-01;-5.567e-01;7.659e-01;7.659e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.566347000;1.150e+00;4.166e-01;-6.403e-01;3.623e-01;-5.567e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.567347000;1.150e+00;4.166e-01;-6.403e-01;3.623e-01;-5.567e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.568347000;1.150e+00;4.166e-01;-6.403e-01;3.623e-01;-5.568e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.569347000;1.150e+00;4.166e-01;-6.403e-01;3.623e-01;-5.568e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.152e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.570347000;1.150e+00;4.166e-01;-6.403e-01;3.623e-01;-5.568e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.578347000;1.150e+00;4.166e-01;-6.403e-01;3.623e-01;-5.568e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.703e-01;1.109e+00;1.936e-01;-2.703e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.579347000;1.150e+00;4.166e-01;-6.403e-01;3.623e-01;-5.568e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.580347000;1.150e+00;4.166e-01;-6.404e-01;3.623e-01;-5.568e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.583347000;1.150e+00;4.166e-01;-6.404e-01;3.623e-01;-5.568e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.584347000;1.150e+00;4.166e-01;-6.404e-01;3.623e-01;-5.569e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.589347000;1.150e+00;4.166e-01;-6.404e-01;3.623e-01;-5.569e-01;7.658e-01;7.658e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.590347000;1.150e+00;4.166e-01;-6.404e-01;3.623e-01;-5.569e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.593347000;1.150e+00;4.166e-01;-6.404e-01;3.623e-01;-5.569e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.594347000;1.150e+00;4.166e-01;-6.405e-01;3.623e-01;-5.569e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.599347000;1.150e+00;4.166e-01;-6.405e-01;3.623e-01;-5.569e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.600347000;1.150e+00;4.166e-01;-6.405e-01;3.623e-01;-5.570e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.608347000;1.150e+00;4.166e-01;-6.405e-01;3.623e-01;-5.570e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.609347000;1.150e+00;4.166e-01;-6.406e-01;3.623e-01;-5.570e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.611347000;1.150e+00;4.166e-01;-6.406e-01;3.623e-01;-5.570e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.704e-01;1.109e+00;1.936e-01;-2.704e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.612347000;1.150e+00;4.166e-01;-6.406e-01;3.623e-01;-5.570e-01;7.657e-01;7.657e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.613347000;1.150e+00;4.166e-01;-6.406e-01;3.623e-01;-5.570e-01;7.656e-01;7.656e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.616347000;1.150e+00;4.166e-01;-6.406e-01;3.623e-01;-5.570e-01;7.656e-01;7.656e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.617347000;1.150e+00;4.166e-01;-6.406e-01;3.623e-01;-5.571e-01;7.656e-01;7.656e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.622347000;1.150e+00;4.166e-01;-6.406e-01;3.623e-01;-5.571e-01;7.656e-01;7.656e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.623347000;1.150e+00;4.166e-01;-6.407e-01;3.623e-01;-5.571e-01;7.656e-01;7.656e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.632347000;1.150e+00;4.166e-01;-6.407e-01;3.623e-01;-5.571e-01;7.656e-01;7.656e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.633347000;1.150e+00;4.166e-01;-6.407e-01;3.623e-01;-5.572e-01;7.656e-01;7.656e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.636347000;1.150e+00;4.166e-01;-6.407e-01;3.623e-01;-5.572e-01;7.656e-01;7.656e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.637347000;1.150e+00;4.166e-01;-6.408e-01;3.623e-01;-5.572e-01;7.655e-01;7.655e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.644347000;1.150e+00;4.166e-01;-6.408e-01;3.623e-01;-5.572e-01;7.655e-01;7.655e-01;1.109e+00;1.936e-01;-2.705e-01;1.109e+00;1.936e-01;-2.705e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.645347000;1.150e+00;4.166e-01;-6.408e-01;3.623e-01;-5.572e-01;7.655e-01;7.655e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.648347000;1.150e+00;4.166e-01;-6.408e-01;3.623e-01;-5.572e-01;7.655e-01;7.655e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.153e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.649347000;1.150e+00;4.166e-01;-6.408e-01;3.623e-01;-5.573e-01;7.655e-01;7.655e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.650347000;1.150e+00;4.166e-01;-6.408e-01;3.623e-01;-5.573e-01;7.655e-01;7.655e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.651347000;1.150e+00;4.166e-01;-6.409e-01;3.623e-01;-5.573e-01;7.655e-01;7.655e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.659347000;1.150e+00;4.166e-01;-6.409e-01;3.623e-01;-5.573e-01;7.655e-01;7.655e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.660347000;1.150e+00;4.166e-01;-6.409e-01;3.623e-01;-5.573e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.664347000;1.150e+00;4.166e-01;-6.409e-01;3.623e-01;-5.573e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.665347000;1.150e+00;4.166e-01;-6.410e-01;3.623e-01;-5.573e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.666347000;1.150e+00;4.166e-01;-6.410e-01;3.623e-01;-5.574e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.677347000;1.150e+00;4.166e-01;-6.410e-01;3.623e-01;-5.574e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.706e-01;1.109e+00;1.936e-01;-2.706e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.678347000;1.150e+00;4.166e-01;-6.410e-01;3.623e-01;-5.574e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.679347000;1.150e+00;4.166e-01;-6.410e-01;3.623e-01;-5.574e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.680347000;1.150e+00;4.166e-01;-6.411e-01;3.623e-01;-5.574e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.681347000;1.150e+00;4.166e-01;-6.411e-01;3.623e-01;-5.574e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.682347000;1.150e+00;4.166e-01;-6.411e-01;3.623e-01;-5.575e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.683347000;1.150e+00;4.166e-01;-6.411e-01;3.623e-01;-5.575e-01;7.654e-01;7.654e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.684347000;1.150e+00;4.166e-01;-6.411e-01;3.623e-01;-5.575e-01;7.653e-01;7.653e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.693347000;1.150e+00;4.166e-01;-6.411e-01;3.623e-01;-5.575e-01;7.653e-01;7.653e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.694347000;1.150e+00;4.166e-01;-6.412e-01;3.623e-01;-5.575e-01;7.653e-01;7.653e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.697347000;1.150e+00;4.166e-01;-6.412e-01;3.623e-01;-5.575e-01;7.653e-01;7.653e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.698347000;1.150e+00;4.166e-01;-6.412e-01;3.623e-01;-5.576e-01;7.653e-01;7.653e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.707347000;1.150e+00;4.166e-01;-6.412e-01;3.623e-01;-5.576e-01;7.653e-01;7.653e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.708347000;1.150e+00;4.166e-01;-6.413e-01;3.623e-01;-5.576e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.710347000;1.150e+00;4.166e-01;-6.413e-01;3.623e-01;-5.576e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.707e-01;1.109e+00;1.936e-01;-2.707e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.711347000;1.150e+00;4.166e-01;-6.413e-01;3.623e-01;-5.576e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.714347000;1.150e+00;4.166e-01;-6.413e-01;3.623e-01;-5.576e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.715347000;1.150e+00;4.166e-01;-6.413e-01;3.623e-01;-5.577e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.721347000;1.150e+00;4.166e-01;-6.413e-01;3.623e-01;-5.577e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.722347000;1.150e+00;4.166e-01;-6.414e-01;3.623e-01;-5.577e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.727347000;1.150e+00;4.166e-01;-6.414e-01;3.623e-01;-5.577e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.154e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.728347000;1.150e+00;4.166e-01;-6.414e-01;3.623e-01;-5.577e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.730347000;1.150e+00;4.166e-01;-6.414e-01;3.623e-01;-5.577e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.731347000;1.150e+00;4.166e-01;-6.414e-01;3.623e-01;-5.578e-01;7.652e-01;7.652e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.732347000;1.150e+00;4.166e-01;-6.414e-01;3.623e-01;-5.578e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.736347000;1.150e+00;4.166e-01;-6.414e-01;3.623e-01;-5.578e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.737347000;1.150e+00;4.166e-01;-6.415e-01;3.623e-01;-5.578e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.743347000;1.150e+00;4.166e-01;-6.415e-01;3.623e-01;-5.578e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.708e-01;1.109e+00;1.936e-01;-2.708e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.744347000;1.150e+00;4.166e-01;-6.415e-01;3.623e-01;-5.578e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.747347000;1.150e+00;4.166e-01;-6.415e-01;3.623e-01;-5.578e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.748347000;1.150e+00;4.166e-01;-6.415e-01;3.623e-01;-5.579e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.750347000;1.150e+00;4.166e-01;-6.415e-01;3.623e-01;-5.579e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.751347000;1.150e+00;4.166e-01;-6.416e-01;3.623e-01;-5.579e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.755347000;1.150e+00;4.166e-01;-6.416e-01;3.623e-01;-5.579e-01;7.651e-01;7.651e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.756347000;1.150e+00;4.166e-01;-6.416e-01;3.623e-01;-5.579e-01;7.650e-01;7.650e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.763347000;1.150e+00;4.166e-01;-6.416e-01;3.623e-01;-5.579e-01;7.650e-01;7.650e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.764347000;1.150e+00;4.166e-01;-6.416e-01;3.623e-01;-5.580e-01;7.650e-01;7.650e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.765347000;1.150e+00;4.166e-01;-6.417e-01;3.623e-01;-5.580e-01;7.650e-01;7.650e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.776347000;1.150e+00;4.166e-01;-6.417e-01;3.623e-01;-5.580e-01;7.650e-01;7.650e-01;1.109e+00;1.936e-01;-2.709e-01;1.109e+00;1.936e-01;-2.709e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.777347000;1.150e+00;4.166e-01;-6.417e-01;3.623e-01;-5.580e-01;7.650e-01;7.650e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.779347000;1.150e+00;4.166e-01;-6.417e-01;3.623e-01;-5.580e-01;7.650e-01;7.650e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.780347000;1.150e+00;4.166e-01;-6.418e-01;3.623e-01;-5.580e-01;7.649e-01;7.649e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.781347000;1.150e+00;4.166e-01;-6.418e-01;3.623e-01;-5.581e-01;7.649e-01;7.649e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.793347000;1.150e+00;4.166e-01;-6.418e-01;3.623e-01;-5.581e-01;7.649e-01;7.649e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.794347000;1.150e+00;4.166e-01;-6.419e-01;3.623e-01;-5.581e-01;7.649e-01;7.649e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.796347000;1.150e+00;4.166e-01;-6.419e-01;3.623e-01;-5.581e-01;7.649e-01;7.649e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.797347000;1.150e+00;4.166e-01;-6.419e-01;3.623e-01;-5.582e-01;7.649e-01;7.649e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.803347000;1.150e+00;4.166e-01;-6.419e-01;3.623e-01;-5.582e-01;7.649e-01;7.649e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.804347000;1.150e+00;4.166e-01;-6.419e-01;3.623e-01;-5.582e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.806347000;1.150e+00;4.166e-01;-6.419e-01;3.623e-01;-5.582e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.155e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.807347000;1.150e+00;4.166e-01;-6.419e-01;3.623e-01;-5.582e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.808347000;1.150e+00;4.166e-01;-6.420e-01;3.623e-01;-5.582e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.810347000;1.150e+00;4.166e-01;-6.420e-01;3.623e-01;-5.582e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.710e-01;1.109e+00;1.936e-01;-2.710e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.811347000;1.150e+00;4.166e-01;-6.420e-01;3.623e-01;-5.582e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.813347000;1.150e+00;4.166e-01;-6.420e-01;3.623e-01;-5.582e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.814347000;1.150e+00;4.166e-01;-6.420e-01;3.623e-01;-5.583e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.822347000;1.150e+00;4.166e-01;-6.420e-01;3.623e-01;-5.583e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.823347000;1.150e+00;4.166e-01;-6.421e-01;3.623e-01;-5.583e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.826347000;1.150e+00;4.166e-01;-6.421e-01;3.623e-01;-5.583e-01;7.648e-01;7.648e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.827347000;1.150e+00;4.166e-01;-6.421e-01;3.623e-01;-5.583e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.829347000;1.150e+00;4.166e-01;-6.421e-01;3.623e-01;-5.583e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.830347000;1.150e+00;4.166e-01;-6.421e-01;3.623e-01;-5.584e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
