time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
35.836347000;1.150e+00;4.166e-01;-6.421e-01;3.623e-01;-5.584e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.837347000;1.150e+00;4.166e-01;-6.422e-01;3.623e-01;-5.584e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.843347000;1.150e+00;4.166e-01;-6.422e-01;3.623e-01;-5.584e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.711e-01;1.109e+00;1.936e-01;-2.711e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.844347000;1.150e+00;4.166e-01;-6.422e-01;3.623e-01;-5.584e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.846347000;1.150e+00;4.166e-01;-6.422e-01;3.623e-01;-5.584e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.847347000;1.150e+00;4.166e-01;-6.422e-01;3.623e-01;-5.585e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.850347000;1.150e+00;4.166e-01;-6.422e-01;3.623e-01;-5.585e-01;7.647e-01;7.647e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.851347000;1.150e+00;4.166e-01;-6.423e-01;3.623e-01;-5.585e-01;7.646e-01;7.646e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.862347000;1.150e+00;4.166e-01;-6.423e-01;3.623e-01;-5.585e-01;7.646e-01;7.646e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.863347000;1.150e+00;4.166e-01;-6.423e-01;3.623e-01;-5.586e-01;7.646e-01;7.646e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.865347000;1.150e+00;4.166e-01;-6.423e-01;3.623e-01;-5.586e-01;7.646e-01;7.646e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.866347000;1.150e+00;4.166e-01;-6.424e-01;3.623e-01;-5.586e-01;7.646e-01;7.646e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.874347000;1.150e+00;4.166e-01;-6.424e-01;3.623e-01;-5.586e-01;7.646e-01;7.646e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.875347000;1.150e+00;4.166e-01;-6.424e-01;3.623e-01;-5.586e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.876347000;1.150e+00;4.166e-01;-6.424e-01;3.623e-01;-5.586e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.712e-01;1.109e+00;1.936e-01;-2.712e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.877347000;1.150e+00;4.166e-01;-6.424e-01;3.623e-01;-5.586e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.879347000;1.150e+00;4.166e-01;-6.424e-01;3.623e-01;-5.586e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.880347000;1.150e+00;4.166e-01;-6.425e-01;3.623e-01;-5.587e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.886347000;1.150e+00;4.166e-01;-6.425e-01;3.623e-01;-5.587e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.156e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.887347000;1.150e+00;4.166e-01;-6.425e-01;3.623e-01;-5.587e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.893347000;1.150e+00;4.166e-01;-6.425e-01;3.623e-01;-5.587e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.894347000;1.150e+00;4.166e-01;-6.426e-01;3.623e-01;-5.587e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.895347000;1.150e+00;4.166e-01;-6.426e-01;3.623e-01;-5.587e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.896347000;1.150e+00;4.166e-01;-6.426e-01;3.623e-01;-5.588e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.898347000;1.150e+00;4.166e-01;-6.426e-01;3.623e-01;-5.588e-01;7.645e-01;7.645e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.899347000;1.150e+00;4.166e-01;-6.426e-01;3.623e-01;-5.588e-01;7.644e-01;7.644e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.908347000;1.150e+00;4.166e-01;-6.426e-01;3.623e-01;-5.588e-01;7.644e-01;7.644e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.909347000;1.150e+00;4.166e-01;-6.427e-01;3.623e-01;-5.588e-01;7.644e-01;7.644e-01;1.109e+00;1.936e-01;-2.713e-01;1.109e+00;1.936e-01;-2.713e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.910347000;1.150e+00;4.166e-01;-6.427e-01;3.623e-01;-5.588e-01;7.644e-01;7.644e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.912347000;1.150e+00;4.166e-01;-6.427e-01;3.623e-01;-5.588e-01;7.644e-01;7.644e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.913347000;1.150e+00;4.166e-01;-6.427e-01;3.623e-01;-5.589e-01;7.644e-01;7.644e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.922347000;1.150e+00;4.166e-01;-6.427e-01;3.623e-01;-5.589e-01;7.644e-01;7.644e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.923347000;1.150e+00;4.166e-01;-6.428e-01;3.623e-01;-5.589e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.928347000;1.150e+00;4.166e-01;-6.428e-01;3.623e-01;-5.589e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.929347000;1.150e+00;4.166e-01;-6.428e-01;3.623e-01;-5.590e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.937347000;1.150e+00;4.166e-01;-6.428e-01;3.623e-01;-5.590e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.938347000;1.150e+00;4.166e-01;-6.429e-01;3.623e-01;-5.590e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.943347000;1.150e+00;4.166e-01;-6.429e-01;3.623e-01;-5.590e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.714e-01;1.109e+00;1.936e-01;-2.714e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.944347000;1.150e+00;4.166e-01;-6.429e-01;3.623e-01;-5.590e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.945347000;1.150e+00;4.166e-01;-6.429e-01;3.623e-01;-5.590e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.946347000;1.150e+00;4.166e-01;-6.429e-01;3.623e-01;-5.591e-01;7.643e-01;7.643e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.947347000;1.150e+00;4.166e-01;-6.429e-01;3.623e-01;-5.591e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.951347000;1.150e+00;4.166e-01;-6.429e-01;3.623e-01;-5.591e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.952347000;1.150e+00;4.166e-01;-6.430e-01;3.623e-01;-5.591e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.962347000;1.150e+00;4.166e-01;-6.430e-01;3.623e-01;-5.591e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.963347000;1.150e+00;4.166e-01;-6.430e-01;3.623e-01;-5.592e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.966347000;1.150e+00;4.166e-01;-6.430e-01;3.623e-01;-5.592e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.967347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.592e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.157e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.968347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.592e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.970347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.592e-01;7.642e-01;7.642e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.971347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.592e-01;7.641e-01;7.641e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.976347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.592e-01;7.641e-01;7.641e-01;1.109e+00;1.936e-01;-2.715e-01;1.109e+00;1.936e-01;-2.715e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.977347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.592e-01;7.641e-01;7.641e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.978347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.592e-01;7.641e-01;7.641e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.979347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.593e-01;7.641e-01;7.641e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.980347000;1.150e+00;4.166e-01;-6.431e-01;3.623e-01;-5.593e-01;7.641e-01;7.641e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.981347000;1.150e+00;4.166e-01;-6.432e-01;3.623e-01;-5.593e-01;7.641e-01;7.641e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.995347000;1.150e+00;4.166e-01;-6.432e-01;3.623e-01;-5.593e-01;7.641e-01;7.641e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
35.996347000;1.150e+00;4.166e-01;-6.433e-01;3.623e-01;-5.594e-01;7.640e-01;7.640e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.009347000;1.150e+00;4.166e-01;-6.433e-01;3.623e-01;-5.594e-01;7.640e-01;7.640e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.010347000;1.150e+00;4.166e-01;-6.434e-01;3.623e-01;-5.594e-01;7.640e-01;7.640e-01;1.109e+00;1.936e-01;-2.716e-01;1.109e+00;1.936e-01;-2.716e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.011347000;1.150e+00;4.166e-01;-6.434e-01;3.623e-01;-5.594e-01;7.640e-01;7.640e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.012347000;1.150e+00;4.166e-01;-6.434e-01;3.623e-01;-5.594e-01;7.640e-01;7.640e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.013347000;1.150e+00;4.166e-01;-6.434e-01;3.623e-01;-5.595e-01;7.640e-01;7.640e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.019347000;1.150e+00;4.166e-01;-6.434e-01;3.623e-01;-5.595e-01;7.640e-01;7.640e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.020347000;1.150e+00;4.166e-01;-6.434e-01;3.623e-01;-5.595e-01;7.639e-01;7.639e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.024347000;1.150e+00;4.166e-01;-6.434e-01;3.623e-01;-5.595e-01;7.639e-01;7.639e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.025347000;1.150e+00;4.166e-01;-6.435e-01;3.623e-01;-5.595e-01;7.639e-01;7.639e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.028347000;1.150e+00;4.166e-01;-6.435e-01;3.623e-01;-5.595e-01;7.639e-01;7.639e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.029347000;1.150e+00;4.166e-01;-6.435e-01;3.623e-01;-5.596e-01;7.639e-01;7.639e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.038347000;1.150e+00;4.166e-01;-6.435e-01;3.623e-01;-5.596e-01;7.639e-01;7.639e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.039347000;1.150e+00;4.166e-01;-6.436e-01;3.623e-01;-5.596e-01;7.639e-01;7.639e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.043347000;1.150e+00;4.166e-01;-6.436e-01;3.623e-01;-5.596e-01;7.639e-01;7.639e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.044347000;1.150e+00;4.166e-01;-6.436e-01;3.623e-01;-5.596e-01;7.638e-01;7.638e-01;1.109e+00;1.936e-01;-2.717e-01;1.109e+00;1.936e-01;-2.717e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.045347000;1.150e+00;4.166e-01;-6.436e-01;3.623e-01;-5.596e-01;7.638e-01;7.638e-01;1.109e+00;1.936e-01;-2.718e-01;1.109e+00;1.936e-01;-2.718e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.046347000;1.150e+00;4.166e-01;-6.436e-01;3.623e-01;-5.597e-01;7.638e-01;7.638e-01;1.109e+00;1.936e-01;-2.718e-01;1.109e+00;1.936e-01;-2.718e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.047347000;1.150e+00;4.166e-01;-6.436e-01;3.623e-01;-5.597e-01;7.638e-01;7.638e-01;1.109e+00;1.936e-01;-2.718e-01;1.109e+00;1.936e-01;-2.718e-01;1.150e+00;7.500e-01;-1.158e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.048347000;1.150e+00;4.166e-01;-6.436e-01;3.623e-01;-5.597e-01;7.638e-01;7.638e-01;1.109e+00;1.937e-01;-2.718e-01;1.109e+00;1.937e-01;-2.718e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.053347000;1.150e+00;4.166e-01;-6.436e-01;3.623e-01;-5.597e-01;7.638e-01;7.638e-01;1.109e+00;1.937e-01;-2.718e-01;1.109e+00;1.937e-01;-2.718e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.054347000;1.150e+00;4.166e-01;-6.437e-01;3.623e-01;-5.597e-01;7.638e-01;7.638e-01;1.109e+00;1.937e-01;-2.718e-01;1.109e+00;1.937e-01;-2.718e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.062347000;1.150e+00;4.166e-01;-6.437e-01;3.623e-01;-5.597e-01;7.638e-01;7.638e-01;1.109e+00;1.937e-01;-2.718e-01;1.109e+00;1.937e-01;-2.718e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.063347000;1.150e+00;4.166e-01;-6.437e-01;3.623e-01;-5.598e-01;7.638e-01;7.638e-01;1.109e+00;1.937e-01;-2.718e-01;1.109e+00;1.937e-01;-2.718e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.067347000;1.150e+00;4.166e-01;-6.437e-01;3.623e-01;-5.598e-01;7.638e-01;7.638e-01;1.109e+00;1.937e-01;-2.718e-01;1.109e+00;1.937e-01;-2.718e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.068347000;1.150e+00;4.166e-01;-6.438e-01;3.623e-01;-5.598e-01;7.637e-01;7.637e-01;1.109e+00;1.937e-01;-2.718e-01;1.109e+00;1.937e-01;-2.718e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.077347000;1.150e+00;4.166e-01;-6.438e-01;3.623e-01;-5.598e-01;7.637e-01;7.637e-01;1.109e+00;1.937e-01;-2.718e-01;1.109e+00;1.937e-01;-2.718e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.078347000;1.150e+00;4.166e-01;-6.438e-01;3.623e-01;-5.598e-01;7.637e-01;7.637e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.079347000;1.150e+00;4.166e-01;-6.438e-01;3.623e-01;-5.598e-01;7.637e-01;7.637e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.080347000;1.150e+00;4.166e-01;-6.438e-01;3.623e-01;-5.599e-01;7.637e-01;7.637e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.082347000;1.150e+00;4.166e-01;-6.438e-01;3.623e-01;-5.599e-01;7.637e-01;7.637e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.083347000;1.150e+00;4.166e-01;-6.439e-01;3.623e-01;-5.599e-01;7.637e-01;7.637e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.092347000;1.150e+00;4.166e-01;-6.439e-01;3.623e-01;-5.599e-01;7.637e-01;7.637e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.093347000;1.150e+00;4.166e-01;-6.439e-01;3.623e-01;-5.599e-01;7.636e-01;7.636e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.095347000;1.150e+00;4.166e-01;-6.439e-01;3.623e-01;-5.599e-01;7.636e-01;7.636e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.096347000;1.150e+00;4.166e-01;-6.439e-01;3.623e-01;-5.600e-01;7.636e-01;7.636e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.097347000;1.150e+00;4.166e-01;-6.440e-01;3.623e-01;-5.600e-01;7.636e-01;7.636e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.111347000;1.150e+00;4.166e-01;-6.440e-01;3.623e-01;-5.600e-01;7.636e-01;7.636e-01;1.109e+00;1.937e-01;-2.719e-01;1.109e+00;1.937e-01;-2.719e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.112347000;1.150e+00;4.166e-01;-6.441e-01;3.623e-01;-5.600e-01;7.636e-01;7.636e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.113347000;1.150e+00;4.166e-01;-6.441e-01;3.623e-01;-5.601e-01;7.636e-01;7.636e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.116347000;1.150e+00;4.166e-01;-6.441e-01;3.623e-01;-5.601e-01;7.636e-01;7.636e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.117347000;1.150e+00;4.166e-01;-6.441e-01;3.623e-01;-5.601e-01;7.635e-01;7.635e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.125347000;1.150e+00;4.166e-01;-6.441e-01;3.623e-01;-5.601e-01;7.635e-01;7.635e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.126347000;1.150e+00;4.166e-01;-6.442e-01;3.623e-01;-5.601e-01;7.635e-01;7.635e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.128347000;1.150e+00;4.166e-01;-6.442e-01;3.623e-01;-5.601e-01;7.635e-01;7.635e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.129347000;1.150e+00;4.166e-01;-6.442e-01;3.623e-01;-5.601e-01;7.635e-01;7.635e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.130347000;1.150e+00;4.166e-01;-6.442e-01;3.623e-01;-5.602e-01;7.635e-01;7.635e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.140347000;1.150e+00;4.166e-01;-6.442e-01;3.623e-01;-5.602e-01;7.635e-01;7.635e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.141347000;1.150e+00;4.166e-01;-6.443e-01;3.623e-01;-5.602e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.145347000;1.150e+00;4.166e-01;-6.443e-01;3.623e-01;-5.602e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.720e-01;1.109e+00;1.937e-01;-2.720e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.146347000;1.150e+00;4.166e-01;-6.443e-01;3.623e-01;-5.602e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.147347000;1.150e+00;4.166e-01;-6.443e-01;3.623e-01;-5.603e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.155347000;1.150e+00;4.166e-01;-6.443e-01;3.623e-01;-5.603e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.156347000;1.150e+00;4.166e-01;-6.444e-01;3.623e-01;-5.603e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.162347000;1.150e+00;4.166e-01;-6.444e-01;3.623e-01;-5.603e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.163347000;1.150e+00;4.166e-01;-6.444e-01;3.623e-01;-5.604e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.164347000;1.150e+00;4.166e-01;-6.444e-01;3.623e-01;-5.604e-01;7.634e-01;7.634e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.165347000;1.150e+00;4.166e-01;-6.444e-01;3.623e-01;-5.604e-01;7.633e-01;7.633e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.169347000;1.150e+00;4.166e-01;-6.444e-01;3.623e-01;-5.604e-01;7.633e-01;7.633e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.170347000;1.150e+00;4.166e-01;-6.445e-01;3.623e-01;-5.604e-01;7.633e-01;7.633e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.179347000;1.150e+00;4.166e-01;-6.445e-01;3.623e-01;-5.604e-01;7.633e-01;7.633e-01;1.109e+00;1.937e-01;-2.721e-01;1.109e+00;1.937e-01;-2.721e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.180347000;1.150e+00;4.166e-01;-6.445e-01;3.623e-01;-5.605e-01;7.633e-01;7.633e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.184347000;1.150e+00;4.166e-01;-6.445e-01;3.623e-01;-5.605e-01;7.633e-01;7.633e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.185347000;1.150e+00;4.166e-01;-6.446e-01;3.623e-01;-5.605e-01;7.633e-01;7.633e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.189347000;1.150e+00;4.166e-01;-6.446e-01;3.623e-01;-5.605e-01;7.633e-01;7.633e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.190347000;1.150e+00;4.166e-01;-6.446e-01;3.623e-01;-5.605e-01;7.632e-01;7.632e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.196347000;1.150e+00;4.166e-01;-6.446e-01;3.623e-01;-5.605e-01;7.632e-01;7.632e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.197347000;1.150e+00;4.166e-01;-6.446e-01;3.623e-01;-5.606e-01;7.632e-01;7.632e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.199347000;1.150e+00;4.166e-01;-6.446e-01;3.623e-01;-5.606e-01;7.632e-01;7.632e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.200347000;1.150e+00;4.166e-01;-6.447e-01;3.623e-01;-5.606e-01;7.632e-01;7.632e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.209347000;1.150e+00;4.166e-01;-6.447e-01;3.623e-01;-5.606e-01;7.632e-01;7.632e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.160e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.210347000;1.150e+00;4.166e-01;-6.447e-01;3.623e-01;-5.606e-01;7.632e-01;7.632e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.213347000;1.150e+00;4.166e-01;-6.447e-01;3.623e-01;-5.606e-01;7.632e-01;7.632e-01;1.109e+00;1.937e-01;-2.722e-01;1.109e+00;1.937e-01;-2.722e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.214347000;1.150e+00;4.166e-01;-6.448e-01;3.623e-01;-5.607e-01;7.631e-01;7.631e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.228347000;1.150e+00;4.166e-01;-6.448e-01;3.623e-01;-5.607e-01;7.631e-01;7.631e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.229347000;1.150e+00;4.166e-01;-6.449e-01;3.623e-01;-5.607e-01;7.631e-01;7.631e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.230347000;1.150e+00;4.166e-01;-6.449e-01;3.623e-01;-5.607e-01;7.631e-01;7.631e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.231347000;1.150e+00;4.166e-01;-6.449e-01;3.623e-01;-5.608e-01;7.631e-01;7.631e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.238347000;1.150e+00;4.166e-01;-6.449e-01;3.623e-01;-5.608e-01;7.631e-01;7.631e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.239347000;1.150e+00;4.166e-01;-6.449e-01;3.623e-01;-5.608e-01;7.630e-01;7.630e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.243347000;1.150e+00;4.166e-01;-6.449e-01;3.623e-01;-5.608e-01;7.630e-01;7.630e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.244347000;1.150e+00;4.166e-01;-6.450e-01;3.623e-01;-5.608e-01;7.630e-01;7.630e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.247347000;1.150e+00;4.166e-01;-6.450e-01;3.623e-01;-5.608e-01;7.630e-01;7.630e-01;1.109e+00;1.937e-01;-2.723e-01;1.109e+00;1.937e-01;-2.723e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.248347000;1.150e+00;4.166e-01;-6.450e-01;3.623e-01;-5.609e-01;7.630e-01;7.630e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.257347000;1.150e+00;4.166e-01;-6.450e-01;3.623e-01;-5.609e-01;7.630e-01;7.630e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.258347000;1.150e+00;4.166e-01;-6.451e-01;3.623e-01;-5.609e-01;7.630e-01;7.630e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.262347000;1.150e+00;4.166e-01;-6.451e-01;3.623e-01;-5.609e-01;7.630e-01;7.630e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.263347000;1.150e+00;4.166e-01;-6.451e-01;3.623e-01;-5.609e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.264347000;1.150e+00;4.166e-01;-6.451e-01;3.623e-01;-5.609e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.265347000;1.150e+00;4.166e-01;-6.451e-01;3.623e-01;-5.610e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.272347000;1.150e+00;4.166e-01;-6.451e-01;3.623e-01;-5.610e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.273347000;1.150e+00;4.166e-01;-6.452e-01;3.623e-01;-5.610e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.280347000;1.150e+00;4.166e-01;-6.452e-01;3.623e-01;-5.610e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.281347000;1.150e+00;4.166e-01;-6.452e-01;3.623e-01;-5.611e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.724e-01;1.109e+00;1.937e-01;-2.724e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.282347000;1.150e+00;4.166e-01;-6.452e-01;3.623e-01;-5.611e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.287347000;1.150e+00;4.166e-01;-6.452e-01;3.623e-01;-5.611e-01;7.629e-01;7.629e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.288347000;1.150e+00;4.166e-01;-6.453e-01;3.623e-01;-5.611e-01;7.628e-01;7.628e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.291347000;1.150e+00;4.166e-01;-6.453e-01;3.623e-01;-5.611e-01;7.628e-01;7.628e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.161e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.292347000;1.150e+00;4.166e-01;-6.453e-01;3.623e-01;-5.611e-01;7.628e-01;7.628e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.297347000;1.150e+00;4.166e-01;-6.453e-01;3.623e-01;-5.611e-01;7.628e-01;7.628e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.298347000;1.150e+00;4.166e-01;-6.453e-01;3.623e-01;-5.612e-01;7.628e-01;7.628e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.302347000;1.150e+00;4.166e-01;-6.453e-01;3.623e-01;-5.612e-01;7.628e-01;7.628e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.303347000;1.150e+00;4.166e-01;-6.454e-01;3.623e-01;-5.612e-01;7.628e-01;7.628e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.311347000;1.150e+00;4.166e-01;-6.454e-01;3.623e-01;-5.612e-01;7.628e-01;7.628e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.312347000;1.150e+00;4.166e-01;-6.454e-01;3.623e-01;-5.612e-01;7.627e-01;7.627e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.314347000;1.150e+00;4.166e-01;-6.454e-01;3.623e-01;-5.612e-01;7.627e-01;7.627e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.315347000;1.150e+00;4.166e-01;-6.454e-01;3.623e-01;-5.613e-01;7.627e-01;7.627e-01;1.109e+00;1.937e-01;-2.725e-01;1.109e+00;1.937e-01;-2.725e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.316347000;1.150e+00;4.166e-01;-6.454e-01;3.623e-01;-5.613e-01;7.627e-01;7.627e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.317347000;1.150e+00;4.166e-01;-6.455e-01;3.623e-01;-5.613e-01;7.627e-01;7.627e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.331347000;1.150e+00;4.166e-01;-6.455e-01;3.623e-01;-5.613e-01;7.627e-01;7.627e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.332347000;1.150e+00;4.166e-01;-6.456e-01;3.623e-01;-5.614e-01;7.627e-01;7.627e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.336347000;1.150e+00;4.166e-01;-6.456e-01;3.623e-01;-5.614e-01;7.627e-01;7.627e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.337347000;1.150e+00;4.166e-01;-6.456e-01;3.623e-01;-5.614e-01;7.626e-01;7.626e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.346347000;1.150e+00;4.166e-01;-6.456e-01;3.623e-01;-5.614e-01;7.626e-01;7.626e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.347347000;1.150e+00;4.166e-01;-6.457e-01;3.623e-01;-5.614e-01;7.626e-01;7.626e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.348347000;1.150e+00;4.166e-01;-6.457e-01;3.623e-01;-5.614e-01;7.626e-01;7.626e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.349347000;1.150e+00;4.166e-01;-6.457e-01;3.623e-01;-5.615e-01;7.626e-01;7.626e-01;1.109e+00;1.937e-01;-2.726e-01;1.109e+00;1.937e-01;-2.726e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.350347000;1.150e+00;4.166e-01;-6.457e-01;3.623e-01;-5.615e-01;7.626e-01;7.626e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.360347000;1.150e+00;4.166e-01;-6.457e-01;3.623e-01;-5.615e-01;7.626e-01;7.626e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
