time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
36.361347000;1.150e+00;4.166e-01;-6.458e-01;3.623e-01;-5.615e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.365347000;1.150e+00;4.166e-01;-6.458e-01;3.623e-01;-5.615e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.366347000;1.150e+00;4.166e-01;-6.458e-01;3.623e-01;-5.616e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.373347000;1.150e+00;4.166e-01;-6.458e-01;3.623e-01;-5.616e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.162e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.374347000;1.150e+00;4.166e-01;-6.458e-01;3.623e-01;-5.616e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.375347000;1.150e+00;4.166e-01;-6.458e-01;3.623e-01;-5.616e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.376347000;1.150e+00;4.166e-01;-6.459e-01;3.623e-01;-5.616e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.382347000;1.150e+00;4.166e-01;-6.459e-01;3.623e-01;-5.616e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.383347000;1.150e+00;4.166e-01;-6.459e-01;3.623e-01;-5.617e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.727e-01;1.109e+00;1.937e-01;-2.727e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.384347000;1.150e+00;4.166e-01;-6.459e-01;3.623e-01;-5.617e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.385347000;1.150e+00;4.166e-01;-6.459e-01;3.623e-01;-5.617e-01;7.625e-01;7.625e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.386347000;1.150e+00;4.166e-01;-6.459e-01;3.623e-01;-5.617e-01;7.624e-01;7.624e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.390347000;1.150e+00;4.166e-01;-6.459e-01;3.623e-01;-5.617e-01;7.624e-01;7.624e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.391347000;1.150e+00;4.166e-01;-6.460e-01;3.623e-01;-5.617e-01;7.624e-01;7.624e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.399347000;1.150e+00;4.166e-01;-6.460e-01;3.623e-01;-5.617e-01;7.624e-01;7.624e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.400347000;1.150e+00;4.166e-01;-6.460e-01;3.623e-01;-5.618e-01;7.624e-01;7.624e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.405347000;1.150e+00;4.166e-01;-6.460e-01;3.623e-01;-5.618e-01;7.624e-01;7.624e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.406347000;1.150e+00;4.166e-01;-6.461e-01;3.623e-01;-5.618e-01;7.624e-01;7.624e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.410347000;1.150e+00;4.166e-01;-6.461e-01;3.623e-01;-5.618e-01;7.624e-01;7.624e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.411347000;1.150e+00;4.166e-01;-6.461e-01;3.623e-01;-5.618e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.416347000;1.150e+00;4.166e-01;-6.461e-01;3.623e-01;-5.618e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.417347000;1.150e+00;4.166e-01;-6.461e-01;3.623e-01;-5.619e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.418347000;1.150e+00;4.166e-01;-6.461e-01;3.623e-01;-5.619e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.728e-01;1.109e+00;1.937e-01;-2.728e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.419347000;1.150e+00;4.166e-01;-6.461e-01;3.623e-01;-5.619e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.420347000;1.150e+00;4.166e-01;-6.461e-01;3.623e-01;-5.619e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.421347000;1.150e+00;4.166e-01;-6.462e-01;3.623e-01;-5.619e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.433347000;1.150e+00;4.166e-01;-6.462e-01;3.623e-01;-5.619e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.434347000;1.150e+00;4.166e-01;-6.462e-01;3.623e-01;-5.620e-01;7.623e-01;7.623e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.435347000;1.150e+00;4.166e-01;-6.462e-01;3.623e-01;-5.620e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.436347000;1.150e+00;4.166e-01;-6.463e-01;3.623e-01;-5.620e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.449347000;1.150e+00;4.166e-01;-6.463e-01;3.623e-01;-5.620e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.450347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.620e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.451347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.620e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.452347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.621e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.729e-01;1.109e+00;1.937e-01;-2.729e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.453347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.621e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.455347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.621e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.163e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.456347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.621e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.459347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.621e-01;7.622e-01;7.622e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.460347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.621e-01;7.621e-01;7.621e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.464347000;1.150e+00;4.166e-01;-6.464e-01;3.623e-01;-5.621e-01;7.621e-01;7.621e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.465347000;1.150e+00;4.166e-01;-6.465e-01;3.623e-01;-5.621e-01;7.621e-01;7.621e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.468347000;1.150e+00;4.166e-01;-6.465e-01;3.623e-01;-5.621e-01;7.621e-01;7.621e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.469347000;1.150e+00;4.166e-01;-6.465e-01;3.623e-01;-5.622e-01;7.621e-01;7.621e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.479347000;1.150e+00;4.166e-01;-6.465e-01;3.623e-01;-5.622e-01;7.621e-01;7.621e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.480347000;1.150e+00;4.166e-01;-6.466e-01;3.623e-01;-5.622e-01;7.621e-01;7.621e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.484347000;1.150e+00;4.166e-01;-6.466e-01;3.623e-01;-5.622e-01;7.621e-01;7.621e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.485347000;1.150e+00;4.166e-01;-6.466e-01;3.623e-01;-5.622e-01;7.620e-01;7.620e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.486347000;1.150e+00;4.166e-01;-6.466e-01;3.623e-01;-5.623e-01;7.620e-01;7.620e-01;1.109e+00;1.937e-01;-2.730e-01;1.109e+00;1.937e-01;-2.730e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.487347000;1.150e+00;4.166e-01;-6.466e-01;3.623e-01;-5.623e-01;7.620e-01;7.620e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.494347000;1.150e+00;4.166e-01;-6.466e-01;3.623e-01;-5.623e-01;7.620e-01;7.620e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.495347000;1.150e+00;4.166e-01;-6.467e-01;3.623e-01;-5.623e-01;7.620e-01;7.620e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.502347000;1.150e+00;4.166e-01;-6.467e-01;3.623e-01;-5.623e-01;7.620e-01;7.620e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.503347000;1.150e+00;4.166e-01;-6.467e-01;3.623e-01;-5.624e-01;7.620e-01;7.620e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.509347000;1.150e+00;4.166e-01;-6.467e-01;3.623e-01;-5.624e-01;7.620e-01;7.620e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.510347000;1.150e+00;4.166e-01;-6.468e-01;3.623e-01;-5.624e-01;7.619e-01;7.619e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.519347000;1.150e+00;4.166e-01;-6.468e-01;3.623e-01;-5.624e-01;7.619e-01;7.619e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.520347000;1.150e+00;4.166e-01;-6.468e-01;3.623e-01;-5.625e-01;7.619e-01;7.619e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.521347000;1.150e+00;4.166e-01;-6.468e-01;3.623e-01;-5.625e-01;7.619e-01;7.619e-01;1.109e+00;1.937e-01;-2.731e-01;1.109e+00;1.937e-01;-2.731e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.522347000;1.150e+00;4.166e-01;-6.468e-01;3.623e-01;-5.625e-01;7.619e-01;7.619e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.524347000;1.150e+00;4.166e-01;-6.468e-01;3.623e-01;-5.625e-01;7.619e-01;7.619e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.525347000;1.150e+00;4.166e-01;-6.469e-01;3.623e-01;-5.625e-01;7.619e-01;7.619e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.534347000;1.150e+00;4.166e-01;-6.469e-01;3.623e-01;-5.625e-01;7.619e-01;7.619e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.535347000;1.150e+00;4.166e-01;-6.469e-01;3.623e-01;-5.625e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.536347000;1.150e+00;4.166e-01;-6.469e-01;3.623e-01;-5.625e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.537347000;1.150e+00;4.166e-01;-6.469e-01;3.623e-01;-5.626e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.538347000;1.150e+00;4.166e-01;-6.469e-01;3.623e-01;-5.626e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.164e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.539347000;1.150e+00;4.166e-01;-6.469e-01;3.623e-01;-5.626e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.540347000;1.150e+00;4.166e-01;-6.470e-01;3.623e-01;-5.626e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.553347000;1.150e+00;4.166e-01;-6.470e-01;3.623e-01;-5.626e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.554347000;1.150e+00;4.166e-01;-6.470e-01;3.623e-01;-5.627e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.555347000;1.150e+00;4.166e-01;-6.471e-01;3.623e-01;-5.627e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.732e-01;1.109e+00;1.937e-01;-2.732e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.556347000;1.150e+00;4.166e-01;-6.471e-01;3.623e-01;-5.627e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.559347000;1.150e+00;4.166e-01;-6.471e-01;3.623e-01;-5.627e-01;7.618e-01;7.618e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.560347000;1.150e+00;4.166e-01;-6.471e-01;3.623e-01;-5.627e-01;7.617e-01;7.617e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.569347000;1.150e+00;4.166e-01;-6.471e-01;3.623e-01;-5.627e-01;7.617e-01;7.617e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.570347000;1.150e+00;4.166e-01;-6.472e-01;3.623e-01;-5.627e-01;7.617e-01;7.617e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.571347000;1.150e+00;4.166e-01;-6.472e-01;3.623e-01;-5.627e-01;7.617e-01;7.617e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.572347000;1.150e+00;4.166e-01;-6.472e-01;3.623e-01;-5.628e-01;7.617e-01;7.617e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.584347000;1.150e+00;4.166e-01;-6.472e-01;3.623e-01;-5.628e-01;7.617e-01;7.617e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.585347000;1.150e+00;4.166e-01;-6.473e-01;3.623e-01;-5.628e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.588347000;1.150e+00;4.166e-01;-6.473e-01;3.623e-01;-5.628e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.589347000;1.150e+00;4.166e-01;-6.473e-01;3.623e-01;-5.629e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.590347000;1.150e+00;4.166e-01;-6.473e-01;3.623e-01;-5.629e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.733e-01;1.109e+00;1.937e-01;-2.733e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.591347000;1.150e+00;4.166e-01;-6.473e-01;3.623e-01;-5.629e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.599347000;1.150e+00;4.166e-01;-6.473e-01;3.623e-01;-5.629e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.600347000;1.150e+00;4.166e-01;-6.474e-01;3.623e-01;-5.629e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.605347000;1.150e+00;4.166e-01;-6.474e-01;3.623e-01;-5.629e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.606347000;1.150e+00;4.166e-01;-6.474e-01;3.623e-01;-5.630e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.608347000;1.150e+00;4.166e-01;-6.474e-01;3.623e-01;-5.630e-01;7.616e-01;7.616e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.609347000;1.150e+00;4.166e-01;-6.474e-01;3.623e-01;-5.630e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.614347000;1.150e+00;4.166e-01;-6.474e-01;3.623e-01;-5.630e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.615347000;1.150e+00;4.166e-01;-6.475e-01;3.623e-01;-5.630e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.621347000;1.150e+00;4.166e-01;-6.475e-01;3.623e-01;-5.630e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.165e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.622347000;1.150e+00;4.166e-01;-6.475e-01;3.623e-01;-5.630e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.623347000;1.150e+00;4.166e-01;-6.475e-01;3.623e-01;-5.631e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.625347000;1.150e+00;4.166e-01;-6.475e-01;3.623e-01;-5.631e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.734e-01;1.109e+00;1.937e-01;-2.734e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.626347000;1.150e+00;4.166e-01;-6.475e-01;3.623e-01;-5.631e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.629347000;1.150e+00;4.166e-01;-6.475e-01;3.623e-01;-5.631e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.630347000;1.150e+00;4.166e-01;-6.476e-01;3.623e-01;-5.631e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.633347000;1.150e+00;4.166e-01;-6.476e-01;3.623e-01;-5.631e-01;7.615e-01;7.615e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.634347000;1.150e+00;4.166e-01;-6.476e-01;3.623e-01;-5.631e-01;7.614e-01;7.614e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.639347000;1.150e+00;4.166e-01;-6.476e-01;3.623e-01;-5.631e-01;7.614e-01;7.614e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.640347000;1.150e+00;4.166e-01;-6.476e-01;3.623e-01;-5.632e-01;7.614e-01;7.614e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.644347000;1.150e+00;4.166e-01;-6.476e-01;3.623e-01;-5.632e-01;7.614e-01;7.614e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.645347000;1.150e+00;4.166e-01;-6.477e-01;3.623e-01;-5.632e-01;7.614e-01;7.614e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.657347000;1.150e+00;4.166e-01;-6.477e-01;3.623e-01;-5.632e-01;7.614e-01;7.614e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.658347000;1.150e+00;4.166e-01;-6.477e-01;3.623e-01;-5.633e-01;7.614e-01;7.614e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.659347000;1.150e+00;4.166e-01;-6.477e-01;3.623e-01;-5.633e-01;7.613e-01;7.613e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.660347000;1.150e+00;4.166e-01;-6.478e-01;3.623e-01;-5.633e-01;7.613e-01;7.613e-01;1.109e+00;1.937e-01;-2.735e-01;1.109e+00;1.937e-01;-2.735e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.661347000;1.150e+00;4.166e-01;-6.478e-01;3.623e-01;-5.633e-01;7.613e-01;7.613e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.674347000;1.150e+00;4.166e-01;-6.478e-01;3.623e-01;-5.633e-01;7.613e-01;7.613e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.675347000;1.150e+00;4.166e-01;-6.479e-01;3.623e-01;-5.634e-01;7.613e-01;7.613e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.684347000;1.150e+00;4.166e-01;-6.479e-01;3.623e-01;-5.634e-01;7.613e-01;7.613e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.685347000;1.150e+00;4.166e-01;-6.479e-01;3.623e-01;-5.634e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.689347000;1.150e+00;4.166e-01;-6.479e-01;3.623e-01;-5.634e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.690347000;1.150e+00;4.166e-01;-6.480e-01;3.623e-01;-5.634e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.691347000;1.150e+00;4.166e-01;-6.480e-01;3.623e-01;-5.634e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.692347000;1.150e+00;4.166e-01;-6.480e-01;3.623e-01;-5.635e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.694347000;1.150e+00;4.166e-01;-6.480e-01;3.623e-01;-5.635e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.736e-01;1.109e+00;1.937e-01;-2.736e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.695347000;1.150e+00;4.166e-01;-6.480e-01;3.623e-01;-5.635e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.704347000;1.150e+00;4.166e-01;-6.480e-01;3.623e-01;-5.635e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.705347000;1.150e+00;4.166e-01;-6.481e-01;3.623e-01;-5.635e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.166e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.706347000;1.150e+00;4.166e-01;-6.481e-01;3.623e-01;-5.635e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.709347000;1.150e+00;4.166e-01;-6.481e-01;3.623e-01;-5.635e-01;7.612e-01;7.612e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.710347000;1.150e+00;4.166e-01;-6.481e-01;3.623e-01;-5.636e-01;7.611e-01;7.611e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.719347000;1.150e+00;4.166e-01;-6.481e-01;3.623e-01;-5.636e-01;7.611e-01;7.611e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.720347000;1.150e+00;4.166e-01;-6.482e-01;3.623e-01;-5.636e-01;7.611e-01;7.611e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.726347000;1.150e+00;4.166e-01;-6.482e-01;3.623e-01;-5.636e-01;7.611e-01;7.611e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.727347000;1.150e+00;4.166e-01;-6.482e-01;3.623e-01;-5.637e-01;7.611e-01;7.611e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.729347000;1.150e+00;4.166e-01;-6.482e-01;3.623e-01;-5.637e-01;7.611e-01;7.611e-01;1.109e+00;1.937e-01;-2.737e-01;1.109e+00;1.937e-01;-2.737e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.730347000;1.150e+00;4.166e-01;-6.482e-01;3.623e-01;-5.637e-01;7.611e-01;7.611e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.734347000;1.150e+00;4.166e-01;-6.482e-01;3.623e-01;-5.637e-01;7.611e-01;7.611e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.735347000;1.150e+00;4.166e-01;-6.483e-01;3.623e-01;-5.637e-01;7.610e-01;7.610e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.743347000;1.150e+00;4.166e-01;-6.483e-01;3.623e-01;-5.637e-01;7.610e-01;7.610e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.744347000;1.150e+00;4.166e-01;-6.483e-01;3.623e-01;-5.638e-01;7.610e-01;7.610e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.749347000;1.150e+00;4.166e-01;-6.483e-01;3.623e-01;-5.638e-01;7.610e-01;7.610e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.750347000;1.150e+00;4.166e-01;-6.484e-01;3.623e-01;-5.638e-01;7.610e-01;7.610e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.759347000;1.150e+00;4.166e-01;-6.484e-01;3.623e-01;-5.638e-01;7.610e-01;7.610e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.760347000;1.150e+00;4.166e-01;-6.484e-01;3.623e-01;-5.638e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.761347000;1.150e+00;4.166e-01;-6.484e-01;3.623e-01;-5.638e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.762347000;1.150e+00;4.166e-01;-6.484e-01;3.623e-01;-5.639e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.764347000;1.150e+00;4.166e-01;-6.484e-01;3.623e-01;-5.639e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.738e-01;1.109e+00;1.937e-01;-2.738e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.765347000;1.150e+00;4.166e-01;-6.485e-01;3.623e-01;-5.639e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.778347000;1.150e+00;4.166e-01;-6.485e-01;3.623e-01;-5.639e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.779347000;1.150e+00;4.166e-01;-6.485e-01;3.623e-01;-5.640e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.780347000;1.150e+00;4.166e-01;-6.486e-01;3.623e-01;-5.640e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.784347000;1.150e+00;4.166e-01;-6.486e-01;3.623e-01;-5.640e-01;7.609e-01;7.609e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.785347000;1.150e+00;4.166e-01;-6.486e-01;3.623e-01;-5.640e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.788347000;1.150e+00;4.166e-01;-6.486e-01;3.623e-01;-5.640e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.789347000;1.150e+00;4.166e-01;-6.486e-01;3.623e-01;-5.640e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.794347000;1.150e+00;4.166e-01;-6.486e-01;3.623e-01;-5.640e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.795347000;1.150e+00;4.166e-01;-6.487e-01;3.623e-01;-5.640e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.796347000;1.150e+00;4.166e-01;-6.487e-01;3.623e-01;-5.641e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.799347000;1.150e+00;4.166e-01;-6.487e-01;3.623e-01;-5.641e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.739e-01;1.109e+00;1.937e-01;-2.739e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.800347000;1.150e+00;4.166e-01;-6.487e-01;3.623e-01;-5.641e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.740e-01;1.109e+00;1.937e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.805347000;1.150e+00;4.166e-01;-6.487e-01;3.623e-01;-5.641e-01;7.608e-01;7.608e-01;1.109e+00;1.937e-01;-2.740e-01;1.109e+00;1.937e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.806347000;1.150e+00;4.166e-01;-6.487e-01;3.623e-01;-5.641e-01;7.608e-01;7.608e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.809347000;1.150e+00;4.166e-01;-6.487e-01;3.623e-01;-5.641e-01;7.608e-01;7.608e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.810347000;1.150e+00;4.166e-01;-6.488e-01;3.623e-01;-5.641e-01;7.608e-01;7.608e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.811347000;1.150e+00;4.166e-01;-6.488e-01;3.623e-01;-5.641e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.813347000;1.150e+00;4.166e-01;-6.488e-01;3.623e-01;-5.641e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.814347000;1.150e+00;4.166e-01;-6.488e-01;3.623e-01;-5.642e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.825347000;1.150e+00;4.166e-01;-6.488e-01;3.623e-01;-5.642e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.826347000;1.150e+00;4.166e-01;-6.489e-01;3.623e-01;-5.642e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.830347000;1.150e+00;4.166e-01;-6.489e-01;3.623e-01;-5.642e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.831347000;1.150e+00;4.166e-01;-6.489e-01;3.623e-01;-5.643e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.834347000;1.150e+00;4.166e-01;-6.489e-01;3.623e-01;-5.643e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.740e-01;1.109e+00;1.938e-01;-2.740e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.835347000;1.150e+00;4.166e-01;-6.489e-01;3.623e-01;-5.643e-01;7.607e-01;7.607e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.836347000;1.150e+00;4.166e-01;-6.489e-01;3.623e-01;-5.643e-01;7.606e-01;7.606e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.840347000;1.150e+00;4.166e-01;-6.489e-01;3.623e-01;-5.643e-01;7.606e-01;7.606e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.841347000;1.150e+00;4.166e-01;-6.490e-01;3.623e-01;-5.643e-01;7.606e-01;7.606e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.848347000;1.150e+00;4.166e-01;-6.490e-01;3.623e-01;-5.643e-01;7.606e-01;7.606e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.849347000;1.150e+00;4.166e-01;-6.490e-01;3.623e-01;-5.644e-01;7.606e-01;7.606e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.855347000;1.150e+00;4.166e-01;-6.490e-01;3.623e-01;-5.644e-01;7.606e-01;7.606e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.856347000;1.150e+00;4.166e-01;-6.491e-01;3.623e-01;-5.644e-01;7.606e-01;7.606e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.860347000;1.150e+00;4.166e-01;-6.491e-01;3.623e-01;-5.644e-01;7.606e-01;7.606e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.861347000;1.150e+00;4.166e-01;-6.491e-01;3.623e-01;-5.644e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
