time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
36.865347000;1.150e+00;4.166e-01;-6.491e-01;3.623e-01;-5.644e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.866347000;1.150e+00;4.166e-01;-6.491e-01;3.623e-01;-5.645e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.870347000;1.150e+00;4.166e-01;-6.491e-01;3.623e-01;-5.645e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.741e-01;1.109e+00;1.938e-01;-2.741e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.871347000;1.150e+00;4.166e-01;-6.492e-01;3.623e-01;-5.645e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.873347000;1.150e+00;4.166e-01;-6.492e-01;3.623e-01;-5.645e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.168e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.874347000;1.150e+00;4.166e-01;-6.492e-01;3.623e-01;-5.645e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.883347000;1.150e+00;4.166e-01;-6.492e-01;3.623e-01;-5.645e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.884347000;1.150e+00;4.166e-01;-6.492e-01;3.623e-01;-5.646e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.885347000;1.150e+00;4.166e-01;-6.492e-01;3.623e-01;-5.646e-01;7.605e-01;7.605e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.886347000;1.150e+00;4.166e-01;-6.493e-01;3.623e-01;-5.646e-01;7.604e-01;7.604e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.900347000;1.150e+00;4.166e-01;-6.493e-01;3.623e-01;-5.646e-01;7.604e-01;7.604e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.901347000;1.150e+00;4.166e-01;-6.493e-01;3.623e-01;-5.647e-01;7.604e-01;7.604e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.902347000;1.150e+00;4.166e-01;-6.494e-01;3.623e-01;-5.647e-01;7.604e-01;7.604e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.905347000;1.150e+00;4.166e-01;-6.494e-01;3.623e-01;-5.647e-01;7.604e-01;7.604e-01;1.109e+00;1.938e-01;-2.742e-01;1.109e+00;1.938e-01;-2.742e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.906347000;1.150e+00;4.166e-01;-6.494e-01;3.623e-01;-5.647e-01;7.604e-01;7.604e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.911347000;1.150e+00;4.166e-01;-6.494e-01;3.623e-01;-5.647e-01;7.604e-01;7.604e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.912347000;1.150e+00;4.166e-01;-6.494e-01;3.623e-01;-5.647e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.916347000;1.150e+00;4.166e-01;-6.494e-01;3.623e-01;-5.647e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.917347000;1.150e+00;4.166e-01;-6.495e-01;3.623e-01;-5.647e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.918347000;1.150e+00;4.166e-01;-6.495e-01;3.623e-01;-5.647e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.919347000;1.150e+00;4.166e-01;-6.495e-01;3.623e-01;-5.648e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.931347000;1.150e+00;4.166e-01;-6.495e-01;3.623e-01;-5.648e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.932347000;1.150e+00;4.166e-01;-6.496e-01;3.623e-01;-5.648e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.935347000;1.150e+00;4.166e-01;-6.496e-01;3.623e-01;-5.648e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.936347000;1.150e+00;4.166e-01;-6.496e-01;3.623e-01;-5.649e-01;7.603e-01;7.603e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.937347000;1.150e+00;4.166e-01;-6.496e-01;3.623e-01;-5.649e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.940347000;1.150e+00;4.166e-01;-6.496e-01;3.623e-01;-5.649e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.743e-01;1.109e+00;1.938e-01;-2.743e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.941347000;1.150e+00;4.166e-01;-6.496e-01;3.623e-01;-5.649e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.946347000;1.150e+00;4.166e-01;-6.496e-01;3.623e-01;-5.649e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.947347000;1.150e+00;4.166e-01;-6.497e-01;3.623e-01;-5.649e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.953347000;1.150e+00;4.166e-01;-6.497e-01;3.623e-01;-5.649e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.954347000;1.150e+00;4.166e-01;-6.497e-01;3.623e-01;-5.650e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.957347000;1.150e+00;4.166e-01;-6.497e-01;3.623e-01;-5.650e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.169e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.958347000;1.150e+00;4.166e-01;-6.497e-01;3.623e-01;-5.650e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.961347000;1.150e+00;4.166e-01;-6.497e-01;3.623e-01;-5.650e-01;7.602e-01;7.602e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.962347000;1.150e+00;4.166e-01;-6.497e-01;3.623e-01;-5.650e-01;7.601e-01;7.601e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.963347000;1.150e+00;4.166e-01;-6.498e-01;3.623e-01;-5.650e-01;7.601e-01;7.601e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.970347000;1.150e+00;4.166e-01;-6.498e-01;3.623e-01;-5.650e-01;7.601e-01;7.601e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.971347000;1.150e+00;4.166e-01;-6.498e-01;3.623e-01;-5.651e-01;7.601e-01;7.601e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.976347000;1.150e+00;4.166e-01;-6.498e-01;3.623e-01;-5.651e-01;7.601e-01;7.601e-01;1.109e+00;1.938e-01;-2.744e-01;1.109e+00;1.938e-01;-2.744e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.977347000;1.150e+00;4.166e-01;-6.498e-01;3.623e-01;-5.651e-01;7.601e-01;7.601e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.978347000;1.150e+00;4.166e-01;-6.499e-01;3.623e-01;-5.651e-01;7.601e-01;7.601e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.987347000;1.150e+00;4.166e-01;-6.499e-01;3.623e-01;-5.651e-01;7.601e-01;7.601e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.988347000;1.150e+00;4.166e-01;-6.499e-01;3.623e-01;-5.651e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.989347000;1.150e+00;4.166e-01;-6.499e-01;3.623e-01;-5.652e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.992347000;1.150e+00;4.166e-01;-6.499e-01;3.623e-01;-5.652e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
36.993347000;1.150e+00;4.166e-01;-6.500e-01;3.623e-01;-5.652e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.006347000;1.150e+00;4.166e-01;-6.500e-01;3.623e-01;-5.652e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.007347000;1.150e+00;4.166e-01;-6.500e-01;3.623e-01;-5.653e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.008347000;1.150e+00;4.166e-01;-6.501e-01;3.623e-01;-5.653e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.011347000;1.150e+00;4.166e-01;-6.501e-01;3.623e-01;-5.653e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.745e-01;1.109e+00;1.938e-01;-2.745e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.012347000;1.150e+00;4.166e-01;-6.501e-01;3.623e-01;-5.653e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.013347000;1.150e+00;4.166e-01;-6.501e-01;3.623e-01;-5.653e-01;7.600e-01;7.600e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.014347000;1.150e+00;4.166e-01;-6.501e-01;3.623e-01;-5.653e-01;7.599e-01;7.599e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.023347000;1.150e+00;4.166e-01;-6.501e-01;3.623e-01;-5.653e-01;7.599e-01;7.599e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.024347000;1.150e+00;4.166e-01;-6.502e-01;3.623e-01;-5.654e-01;7.599e-01;7.599e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.038347000;1.150e+00;4.166e-01;-6.502e-01;3.623e-01;-5.654e-01;7.599e-01;7.599e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.039347000;1.150e+00;4.166e-01;-6.503e-01;3.623e-01;-5.654e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.041347000;1.150e+00;4.166e-01;-6.503e-01;3.623e-01;-5.654e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.042347000;1.150e+00;4.166e-01;-6.503e-01;3.623e-01;-5.655e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.170e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.043347000;1.150e+00;4.166e-01;-6.503e-01;3.623e-01;-5.655e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.046347000;1.150e+00;4.166e-01;-6.503e-01;3.623e-01;-5.655e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.746e-01;1.109e+00;1.938e-01;-2.746e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.047347000;1.150e+00;4.166e-01;-6.503e-01;3.623e-01;-5.655e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.053347000;1.150e+00;4.166e-01;-6.503e-01;3.623e-01;-5.655e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.054347000;1.150e+00;4.166e-01;-6.504e-01;3.623e-01;-5.655e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.059347000;1.150e+00;4.166e-01;-6.504e-01;3.623e-01;-5.655e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.060347000;1.150e+00;4.166e-01;-6.504e-01;3.623e-01;-5.656e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.064347000;1.150e+00;4.166e-01;-6.504e-01;3.623e-01;-5.656e-01;7.598e-01;7.598e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.065347000;1.150e+00;4.166e-01;-6.504e-01;3.623e-01;-5.656e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.069347000;1.150e+00;4.166e-01;-6.504e-01;3.623e-01;-5.656e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.070347000;1.150e+00;4.166e-01;-6.505e-01;3.623e-01;-5.656e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.076347000;1.150e+00;4.166e-01;-6.505e-01;3.623e-01;-5.656e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.077347000;1.150e+00;4.166e-01;-6.505e-01;3.623e-01;-5.657e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.082347000;1.150e+00;4.166e-01;-6.505e-01;3.623e-01;-5.657e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.747e-01;1.109e+00;1.938e-01;-2.747e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.083347000;1.150e+00;4.166e-01;-6.505e-01;3.623e-01;-5.657e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.084347000;1.150e+00;4.166e-01;-6.505e-01;3.623e-01;-5.657e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.085347000;1.150e+00;4.166e-01;-6.506e-01;3.623e-01;-5.657e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.090347000;1.150e+00;4.166e-01;-6.506e-01;3.623e-01;-5.657e-01;7.597e-01;7.597e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.091347000;1.150e+00;4.166e-01;-6.506e-01;3.623e-01;-5.657e-01;7.596e-01;7.596e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.094347000;1.150e+00;4.166e-01;-6.506e-01;3.623e-01;-5.657e-01;7.596e-01;7.596e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.095347000;1.150e+00;4.166e-01;-6.506e-01;3.623e-01;-5.658e-01;7.596e-01;7.596e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.100347000;1.150e+00;4.166e-01;-6.506e-01;3.623e-01;-5.658e-01;7.596e-01;7.596e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.101347000;1.150e+00;4.166e-01;-6.507e-01;3.623e-01;-5.658e-01;7.596e-01;7.596e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.112347000;1.150e+00;4.166e-01;-6.507e-01;3.623e-01;-5.658e-01;7.596e-01;7.596e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.113347000;1.150e+00;4.166e-01;-6.507e-01;3.623e-01;-5.659e-01;7.596e-01;7.596e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.115347000;1.150e+00;4.166e-01;-6.507e-01;3.623e-01;-5.659e-01;7.596e-01;7.596e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.116347000;1.150e+00;4.166e-01;-6.508e-01;3.623e-01;-5.659e-01;7.595e-01;7.595e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.118347000;1.150e+00;4.166e-01;-6.508e-01;3.623e-01;-5.659e-01;7.595e-01;7.595e-01;1.109e+00;1.938e-01;-2.748e-01;1.109e+00;1.938e-01;-2.748e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.119347000;1.150e+00;4.166e-01;-6.508e-01;3.623e-01;-5.659e-01;7.595e-01;7.595e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.128347000;1.150e+00;4.166e-01;-6.508e-01;3.623e-01;-5.659e-01;7.595e-01;7.595e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.171e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.129347000;1.150e+00;4.166e-01;-6.508e-01;3.623e-01;-5.659e-01;7.595e-01;7.595e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.130347000;1.150e+00;4.166e-01;-6.508e-01;3.623e-01;-5.660e-01;7.595e-01;7.595e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.131347000;1.150e+00;4.166e-01;-6.509e-01;3.623e-01;-5.660e-01;7.595e-01;7.595e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.141347000;1.150e+00;4.166e-01;-6.509e-01;3.623e-01;-5.660e-01;7.595e-01;7.595e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.142347000;1.150e+00;4.166e-01;-6.509e-01;3.623e-01;-5.660e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.146347000;1.150e+00;4.166e-01;-6.509e-01;3.623e-01;-5.660e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.147347000;1.150e+00;4.166e-01;-6.510e-01;3.623e-01;-5.660e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.148347000;1.150e+00;4.166e-01;-6.510e-01;3.623e-01;-5.661e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.153347000;1.150e+00;4.166e-01;-6.510e-01;3.623e-01;-5.661e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.749e-01;1.109e+00;1.938e-01;-2.749e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.154347000;1.150e+00;4.166e-01;-6.510e-01;3.623e-01;-5.661e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.161347000;1.150e+00;4.166e-01;-6.510e-01;3.623e-01;-5.661e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.162347000;1.150e+00;4.166e-01;-6.511e-01;3.623e-01;-5.661e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.165347000;1.150e+00;4.166e-01;-6.511e-01;3.623e-01;-5.661e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.166347000;1.150e+00;4.166e-01;-6.511e-01;3.623e-01;-5.662e-01;7.594e-01;7.594e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.167347000;1.150e+00;4.166e-01;-6.511e-01;3.623e-01;-5.662e-01;7.593e-01;7.593e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.177347000;1.150e+00;4.166e-01;-6.511e-01;3.623e-01;-5.662e-01;7.593e-01;7.593e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.178347000;1.150e+00;4.166e-01;-6.512e-01;3.623e-01;-5.662e-01;7.593e-01;7.593e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.183347000;1.150e+00;4.166e-01;-6.512e-01;3.623e-01;-5.662e-01;7.593e-01;7.593e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.184347000;1.150e+00;4.166e-01;-6.512e-01;3.623e-01;-5.663e-01;7.593e-01;7.593e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.189347000;1.150e+00;4.166e-01;-6.512e-01;3.623e-01;-5.663e-01;7.593e-01;7.593e-01;1.109e+00;1.938e-01;-2.750e-01;1.109e+00;1.938e-01;-2.750e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.190347000;1.150e+00;4.166e-01;-6.512e-01;3.623e-01;-5.663e-01;7.593e-01;7.593e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.192347000;1.150e+00;4.166e-01;-6.512e-01;3.623e-01;-5.663e-01;7.593e-01;7.593e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.193347000;1.150e+00;4.166e-01;-6.513e-01;3.623e-01;-5.663e-01;7.592e-01;7.592e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.200347000;1.150e+00;4.166e-01;-6.513e-01;3.623e-01;-5.663e-01;7.592e-01;7.592e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.201347000;1.150e+00;4.166e-01;-6.513e-01;3.623e-01;-5.664e-01;7.592e-01;7.592e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.208347000;1.150e+00;4.166e-01;-6.513e-01;3.623e-01;-5.664e-01;7.592e-01;7.592e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.209347000;1.150e+00;4.166e-01;-6.514e-01;3.623e-01;-5.664e-01;7.592e-01;7.592e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.214347000;1.150e+00;4.166e-01;-6.514e-01;3.623e-01;-5.664e-01;7.592e-01;7.592e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.172e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.215347000;1.150e+00;4.166e-01;-6.514e-01;3.623e-01;-5.664e-01;7.592e-01;7.592e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.218347000;1.150e+00;4.166e-01;-6.514e-01;3.623e-01;-5.664e-01;7.592e-01;7.592e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.219347000;1.150e+00;4.166e-01;-6.514e-01;3.623e-01;-5.665e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.223347000;1.150e+00;4.166e-01;-6.514e-01;3.623e-01;-5.665e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.224347000;1.150e+00;4.166e-01;-6.515e-01;3.623e-01;-5.665e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.225347000;1.150e+00;4.166e-01;-6.515e-01;3.623e-01;-5.665e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.751e-01;1.109e+00;1.938e-01;-2.751e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.226347000;1.150e+00;4.166e-01;-6.515e-01;3.623e-01;-5.665e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.236347000;1.150e+00;4.166e-01;-6.515e-01;3.623e-01;-5.665e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.237347000;1.150e+00;4.166e-01;-6.515e-01;3.623e-01;-5.666e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.239347000;1.150e+00;4.166e-01;-6.515e-01;3.623e-01;-5.666e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.240347000;1.150e+00;4.166e-01;-6.516e-01;3.623e-01;-5.666e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.244347000;1.150e+00;4.166e-01;-6.516e-01;3.623e-01;-5.666e-01;7.591e-01;7.591e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.245347000;1.150e+00;4.166e-01;-6.516e-01;3.623e-01;-5.666e-01;7.590e-01;7.590e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.254347000;1.150e+00;4.166e-01;-6.516e-01;3.623e-01;-5.666e-01;7.590e-01;7.590e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.255347000;1.150e+00;4.166e-01;-6.517e-01;3.623e-01;-5.667e-01;7.590e-01;7.590e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.261347000;1.150e+00;4.166e-01;-6.517e-01;3.623e-01;-5.667e-01;7.590e-01;7.590e-01;1.109e+00;1.938e-01;-2.752e-01;1.109e+00;1.938e-01;-2.752e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.262347000;1.150e+00;4.166e-01;-6.517e-01;3.623e-01;-5.667e-01;7.590e-01;7.590e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.270347000;1.150e+00;4.166e-01;-6.517e-01;3.623e-01;-5.667e-01;7.590e-01;7.590e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.271347000;1.150e+00;4.166e-01;-6.518e-01;3.623e-01;-5.667e-01;7.589e-01;7.589e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.272347000;1.150e+00;4.166e-01;-6.518e-01;3.623e-01;-5.667e-01;7.589e-01;7.589e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.273347000;1.150e+00;4.166e-01;-6.518e-01;3.623e-01;-5.668e-01;7.589e-01;7.589e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.285347000;1.150e+00;4.166e-01;-6.518e-01;3.623e-01;-5.668e-01;7.589e-01;7.589e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.286347000;1.150e+00;4.166e-01;-6.519e-01;3.623e-01;-5.668e-01;7.589e-01;7.589e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.290347000;1.150e+00;4.166e-01;-6.519e-01;3.623e-01;-5.668e-01;7.589e-01;7.589e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.291347000;1.150e+00;4.166e-01;-6.519e-01;3.623e-01;-5.669e-01;7.589e-01;7.589e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.296347000;1.150e+00;4.166e-01;-6.519e-01;3.623e-01;-5.669e-01;7.589e-01;7.589e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.297347000;1.150e+00;4.166e-01;-6.519e-01;3.623e-01;-5.669e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.753e-01;1.109e+00;1.938e-01;-2.753e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.298347000;1.150e+00;4.166e-01;-6.519e-01;3.623e-01;-5.669e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.300347000;1.150e+00;4.166e-01;-6.519e-01;3.623e-01;-5.669e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.173e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.301347000;1.150e+00;4.166e-01;-6.519e-01;3.623e-01;-5.669e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.302347000;1.150e+00;4.166e-01;-6.520e-01;3.623e-01;-5.669e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.307347000;1.150e+00;4.166e-01;-6.520e-01;3.623e-01;-5.669e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.308347000;1.150e+00;4.166e-01;-6.520e-01;3.623e-01;-5.670e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.316347000;1.150e+00;4.166e-01;-6.520e-01;3.623e-01;-5.670e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.317347000;1.150e+00;4.166e-01;-6.521e-01;3.623e-01;-5.670e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.322347000;1.150e+00;4.166e-01;-6.521e-01;3.623e-01;-5.670e-01;7.588e-01;7.588e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.323347000;1.150e+00;4.166e-01;-6.521e-01;3.623e-01;-5.670e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.325347000;1.150e+00;4.166e-01;-6.521e-01;3.623e-01;-5.670e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.326347000;1.150e+00;4.166e-01;-6.521e-01;3.623e-01;-5.671e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.332347000;1.150e+00;4.166e-01;-6.521e-01;3.623e-01;-5.671e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.333347000;1.150e+00;4.166e-01;-6.522e-01;3.623e-01;-5.671e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.754e-01;1.109e+00;1.938e-01;-2.754e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.334347000;1.150e+00;4.166e-01;-6.522e-01;3.623e-01;-5.671e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.343347000;1.150e+00;4.166e-01;-6.522e-01;3.623e-01;-5.671e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.344347000;1.150e+00;4.166e-01;-6.522e-01;3.623e-01;-5.672e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.348347000;1.150e+00;4.166e-01;-6.522e-01;3.623e-01;-5.672e-01;7.587e-01;7.587e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.349347000;1.150e+00;4.166e-01;-6.523e-01;3.623e-01;-5.672e-01;7.586e-01;7.586e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.361347000;1.150e+00;4.166e-01;-6.523e-01;3.623e-01;-5.672e-01;7.586e-01;7.586e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.362347000;1.150e+00;4.166e-01;-6.523e-01;3.623e-01;-5.673e-01;7.586e-01;7.586e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.363347000;1.150e+00;4.166e-01;-6.523e-01;3.623e-01;-5.673e-01;7.586e-01;7.586e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.364347000;1.150e+00;4.166e-01;-6.524e-01;3.623e-01;-5.673e-01;7.586e-01;7.586e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.369347000;1.150e+00;4.166e-01;-6.524e-01;3.623e-01;-5.673e-01;7.586e-01;7.586e-01;1.109e+00;1.938e-01;-2.755e-01;1.109e+00;1.938e-01;-2.755e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.370347000;1.150e+00;4.166e-01;-6.524e-01;3.623e-01;-5.673e-01;7.586e-01;7.586e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.373347000;1.150e+00;4.166e-01;-6.524e-01;3.623e-01;-5.673e-01;7.586e-01;7.586e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.374347000;1.150e+00;4.166e-01;-6.524e-01;3.623e-01;-5.673e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.379347000;1.150e+00;4.166e-01;-6.524e-01;3.623e-01;-5.673e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.380347000;1.150e+00;4.166e-01;-6.525e-01;3.623e-01;-5.674e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.387347000;1.150e+00;4.166e-01;-6.525e-01;3.623e-01;-5.674e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.174e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.388347000;1.150e+00;4.166e-01;-6.525e-01;3.623e-01;-5.674e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.394347000;1.150e+00;4.166e-01;-6.525e-01;3.623e-01;-5.674e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
