time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
37.395347000;1.150e+00;4.166e-01;-6.526e-01;3.623e-01;-5.674e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.397347000;1.150e+00;4.166e-01;-6.526e-01;3.623e-01;-5.674e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.398347000;1.150e+00;4.166e-01;-6.526e-01;3.623e-01;-5.675e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.400347000;1.150e+00;4.166e-01;-6.526e-01;3.623e-01;-5.675e-01;7.585e-01;7.585e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.401347000;1.150e+00;4.166e-01;-6.526e-01;3.623e-01;-5.675e-01;7.584e-01;7.584e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.405347000;1.150e+00;4.166e-01;-6.526e-01;3.623e-01;-5.675e-01;7.584e-01;7.584e-01;1.109e+00;1.938e-01;-2.756e-01;1.109e+00;1.938e-01;-2.756e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.406347000;1.150e+00;4.166e-01;-6.526e-01;3.623e-01;-5.675e-01;7.584e-01;7.584e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.410347000;1.150e+00;4.166e-01;-6.526e-01;3.623e-01;-5.675e-01;7.584e-01;7.584e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.411347000;1.150e+00;4.166e-01;-6.527e-01;3.623e-01;-5.675e-01;7.584e-01;7.584e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.415347000;1.150e+00;4.166e-01;-6.527e-01;3.623e-01;-5.675e-01;7.584e-01;7.584e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.416347000;1.150e+00;4.166e-01;-6.527e-01;3.623e-01;-5.676e-01;7.584e-01;7.584e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.426347000;1.150e+00;4.166e-01;-6.527e-01;3.623e-01;-5.676e-01;7.584e-01;7.584e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.427347000;1.150e+00;4.166e-01;-6.528e-01;3.623e-01;-5.676e-01;7.583e-01;7.583e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.433347000;1.150e+00;4.166e-01;-6.528e-01;3.623e-01;-5.676e-01;7.583e-01;7.583e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.434347000;1.150e+00;4.166e-01;-6.528e-01;3.623e-01;-5.677e-01;7.583e-01;7.583e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.441347000;1.150e+00;4.166e-01;-6.528e-01;3.623e-01;-5.677e-01;7.583e-01;7.583e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.442347000;1.150e+00;4.166e-01;-6.529e-01;3.623e-01;-5.677e-01;7.583e-01;7.583e-01;1.109e+00;1.938e-01;-2.757e-01;1.109e+00;1.938e-01;-2.757e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.443347000;1.150e+00;4.166e-01;-6.529e-01;3.623e-01;-5.677e-01;7.583e-01;7.583e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.451347000;1.150e+00;4.166e-01;-6.529e-01;3.623e-01;-5.677e-01;7.583e-01;7.583e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.452347000;1.150e+00;4.166e-01;-6.529e-01;3.623e-01;-5.678e-01;7.583e-01;7.583e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.453347000;1.150e+00;4.166e-01;-6.529e-01;3.623e-01;-5.678e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.457347000;1.150e+00;4.166e-01;-6.529e-01;3.623e-01;-5.678e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.458347000;1.150e+00;4.166e-01;-6.530e-01;3.623e-01;-5.678e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.469347000;1.150e+00;4.166e-01;-6.530e-01;3.623e-01;-5.678e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.470347000;1.150e+00;4.166e-01;-6.530e-01;3.623e-01;-5.679e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.473347000;1.150e+00;4.166e-01;-6.530e-01;3.623e-01;-5.679e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.474347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.679e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.475347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.679e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.476347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.679e-01;7.582e-01;7.582e-01;1.109e+00;1.938e-01;-2.758e-01;1.109e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.477347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.679e-01;7.582e-01;7.582e-01;1.108e+00;1.938e-01;-2.758e-01;1.108e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.478347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.679e-01;7.582e-01;7.582e-01;1.108e+00;1.938e-01;-2.758e-01;1.108e+00;1.938e-01;-2.758e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.479347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.679e-01;7.581e-01;7.581e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.487347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.679e-01;7.581e-01;7.581e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.488347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.680e-01;7.581e-01;7.581e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.489347000;1.150e+00;4.166e-01;-6.531e-01;3.623e-01;-5.680e-01;7.581e-01;7.581e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.490347000;1.150e+00;4.166e-01;-6.532e-01;3.623e-01;-5.680e-01;7.581e-01;7.581e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.504347000;1.150e+00;4.166e-01;-6.532e-01;3.623e-01;-5.680e-01;7.581e-01;7.581e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.505347000;1.150e+00;4.166e-01;-6.533e-01;3.623e-01;-5.680e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.506347000;1.150e+00;4.166e-01;-6.533e-01;3.623e-01;-5.681e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.515347000;1.150e+00;4.166e-01;-6.533e-01;3.623e-01;-5.681e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.759e-01;1.108e+00;1.938e-01;-2.759e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.516347000;1.150e+00;4.166e-01;-6.533e-01;3.623e-01;-5.681e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.520347000;1.150e+00;4.166e-01;-6.533e-01;3.623e-01;-5.681e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.521347000;1.150e+00;4.166e-01;-6.534e-01;3.623e-01;-5.681e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.524347000;1.150e+00;4.166e-01;-6.534e-01;3.623e-01;-5.681e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.525347000;1.150e+00;4.166e-01;-6.534e-01;3.623e-01;-5.682e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.531347000;1.150e+00;4.166e-01;-6.534e-01;3.623e-01;-5.682e-01;7.580e-01;7.580e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.532347000;1.150e+00;4.166e-01;-6.534e-01;3.623e-01;-5.682e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.536347000;1.150e+00;4.166e-01;-6.534e-01;3.623e-01;-5.682e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.537347000;1.150e+00;4.166e-01;-6.535e-01;3.623e-01;-5.682e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.542347000;1.150e+00;4.166e-01;-6.535e-01;3.623e-01;-5.682e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.543347000;1.150e+00;4.166e-01;-6.535e-01;3.623e-01;-5.683e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.551347000;1.150e+00;4.166e-01;-6.535e-01;3.623e-01;-5.683e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.760e-01;1.108e+00;1.938e-01;-2.760e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.552347000;1.150e+00;4.166e-01;-6.535e-01;3.623e-01;-5.683e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.553347000;1.150e+00;4.166e-01;-6.536e-01;3.623e-01;-5.683e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.557347000;1.150e+00;4.166e-01;-6.536e-01;3.623e-01;-5.683e-01;7.579e-01;7.579e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.558347000;1.150e+00;4.166e-01;-6.536e-01;3.623e-01;-5.683e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.560347000;1.150e+00;4.166e-01;-6.536e-01;3.623e-01;-5.683e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.561347000;1.150e+00;4.166e-01;-6.536e-01;3.623e-01;-5.684e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.176e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.562347000;1.150e+00;4.166e-01;-6.536e-01;3.623e-01;-5.684e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.567347000;1.150e+00;4.166e-01;-6.536e-01;3.623e-01;-5.684e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.568347000;1.150e+00;4.166e-01;-6.537e-01;3.623e-01;-5.684e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.578347000;1.150e+00;4.166e-01;-6.537e-01;3.623e-01;-5.684e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.579347000;1.150e+00;4.166e-01;-6.537e-01;3.623e-01;-5.685e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.583347000;1.150e+00;4.166e-01;-6.537e-01;3.623e-01;-5.685e-01;7.578e-01;7.578e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.584347000;1.150e+00;4.166e-01;-6.538e-01;3.623e-01;-5.685e-01;7.577e-01;7.577e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.588347000;1.150e+00;4.166e-01;-6.538e-01;3.623e-01;-5.685e-01;7.577e-01;7.577e-01;1.108e+00;1.938e-01;-2.761e-01;1.108e+00;1.938e-01;-2.761e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.589347000;1.150e+00;4.166e-01;-6.538e-01;3.623e-01;-5.685e-01;7.577e-01;7.577e-01;1.108e+00;1.938e-01;-2.762e-01;1.108e+00;1.938e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.596347000;1.150e+00;4.166e-01;-6.538e-01;3.623e-01;-5.685e-01;7.577e-01;7.577e-01;1.108e+00;1.938e-01;-2.762e-01;1.108e+00;1.938e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.597347000;1.150e+00;4.166e-01;-6.538e-01;3.623e-01;-5.686e-01;7.577e-01;7.577e-01;1.108e+00;1.938e-01;-2.762e-01;1.108e+00;1.938e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.598347000;1.150e+00;4.166e-01;-6.538e-01;3.623e-01;-5.686e-01;7.577e-01;7.577e-01;1.108e+00;1.938e-01;-2.762e-01;1.108e+00;1.938e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.599347000;1.150e+00;4.166e-01;-6.538e-01;3.623e-01;-5.686e-01;7.577e-01;7.577e-01;1.108e+00;1.939e-01;-2.762e-01;1.108e+00;1.939e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.600347000;1.150e+00;4.166e-01;-6.539e-01;3.623e-01;-5.686e-01;7.577e-01;7.577e-01;1.108e+00;1.939e-01;-2.762e-01;1.108e+00;1.939e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.610347000;1.150e+00;4.166e-01;-6.539e-01;3.623e-01;-5.686e-01;7.577e-01;7.577e-01;1.108e+00;1.939e-01;-2.762e-01;1.108e+00;1.939e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.611347000;1.150e+00;4.166e-01;-6.539e-01;3.623e-01;-5.686e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.762e-01;1.108e+00;1.939e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.614347000;1.150e+00;4.166e-01;-6.539e-01;3.623e-01;-5.686e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.762e-01;1.108e+00;1.939e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.615347000;1.150e+00;4.166e-01;-6.539e-01;3.623e-01;-5.687e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.762e-01;1.108e+00;1.939e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.616347000;1.150e+00;4.166e-01;-6.540e-01;3.623e-01;-5.687e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.762e-01;1.108e+00;1.939e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.624347000;1.150e+00;4.166e-01;-6.540e-01;3.623e-01;-5.687e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.762e-01;1.108e+00;1.939e-01;-2.762e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.625347000;1.150e+00;4.166e-01;-6.540e-01;3.623e-01;-5.687e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.631347000;1.150e+00;4.166e-01;-6.540e-01;3.623e-01;-5.687e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.632347000;1.150e+00;4.166e-01;-6.541e-01;3.623e-01;-5.687e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.633347000;1.150e+00;4.166e-01;-6.541e-01;3.623e-01;-5.687e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.634347000;1.150e+00;4.166e-01;-6.541e-01;3.623e-01;-5.688e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.636347000;1.150e+00;4.166e-01;-6.541e-01;3.623e-01;-5.688e-01;7.576e-01;7.576e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.637347000;1.150e+00;4.166e-01;-6.541e-01;3.623e-01;-5.688e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.646347000;1.150e+00;4.166e-01;-6.541e-01;3.623e-01;-5.688e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.647347000;1.150e+00;4.166e-01;-6.542e-01;3.623e-01;-5.688e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.649347000;1.150e+00;4.166e-01;-6.542e-01;3.623e-01;-5.688e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.177e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.650347000;1.150e+00;4.166e-01;-6.542e-01;3.623e-01;-5.688e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.651347000;1.150e+00;4.166e-01;-6.542e-01;3.623e-01;-5.688e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.652347000;1.150e+00;4.166e-01;-6.542e-01;3.623e-01;-5.689e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.661347000;1.150e+00;4.166e-01;-6.542e-01;3.623e-01;-5.689e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.763e-01;1.108e+00;1.939e-01;-2.763e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.662347000;1.150e+00;4.166e-01;-6.542e-01;3.623e-01;-5.689e-01;7.575e-01;7.575e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.663347000;1.150e+00;4.166e-01;-6.543e-01;3.623e-01;-5.689e-01;7.574e-01;7.574e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.669347000;1.150e+00;4.166e-01;-6.543e-01;3.623e-01;-5.689e-01;7.574e-01;7.574e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.670347000;1.150e+00;4.166e-01;-6.543e-01;3.623e-01;-5.690e-01;7.574e-01;7.574e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.678347000;1.150e+00;4.166e-01;-6.543e-01;3.623e-01;-5.690e-01;7.574e-01;7.574e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.679347000;1.150e+00;4.166e-01;-6.544e-01;3.623e-01;-5.690e-01;7.574e-01;7.574e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.687347000;1.150e+00;4.166e-01;-6.544e-01;3.623e-01;-5.690e-01;7.574e-01;7.574e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.688347000;1.150e+00;4.166e-01;-6.544e-01;3.623e-01;-5.691e-01;7.574e-01;7.574e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.689347000;1.150e+00;4.166e-01;-6.544e-01;3.623e-01;-5.691e-01;7.574e-01;7.574e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.690347000;1.150e+00;4.166e-01;-6.544e-01;3.623e-01;-5.691e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.694347000;1.150e+00;4.166e-01;-6.544e-01;3.623e-01;-5.691e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.695347000;1.150e+00;4.166e-01;-6.545e-01;3.623e-01;-5.691e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.698347000;1.150e+00;4.166e-01;-6.545e-01;3.623e-01;-5.691e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.764e-01;1.108e+00;1.939e-01;-2.764e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.699347000;1.150e+00;4.166e-01;-6.545e-01;3.623e-01;-5.691e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.706347000;1.150e+00;4.166e-01;-6.545e-01;3.623e-01;-5.691e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.707347000;1.150e+00;4.166e-01;-6.545e-01;3.623e-01;-5.692e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.710347000;1.150e+00;4.166e-01;-6.545e-01;3.623e-01;-5.692e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.711347000;1.150e+00;4.166e-01;-6.546e-01;3.623e-01;-5.692e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.715347000;1.150e+00;4.166e-01;-6.546e-01;3.623e-01;-5.692e-01;7.573e-01;7.573e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.716347000;1.150e+00;4.166e-01;-6.546e-01;3.623e-01;-5.692e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.724347000;1.150e+00;4.166e-01;-6.546e-01;3.623e-01;-5.692e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.725347000;1.150e+00;4.166e-01;-6.546e-01;3.623e-01;-5.693e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.726347000;1.150e+00;4.166e-01;-6.546e-01;3.623e-01;-5.693e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.727347000;1.150e+00;4.166e-01;-6.547e-01;3.623e-01;-5.693e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.735347000;1.150e+00;4.166e-01;-6.547e-01;3.623e-01;-5.693e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.765e-01;1.108e+00;1.939e-01;-2.765e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.736347000;1.150e+00;4.166e-01;-6.547e-01;3.623e-01;-5.693e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.737347000;1.150e+00;4.166e-01;-6.547e-01;3.623e-01;-5.693e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.178e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.738347000;1.150e+00;4.166e-01;-6.547e-01;3.623e-01;-5.693e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.742347000;1.150e+00;4.166e-01;-6.547e-01;3.623e-01;-5.693e-01;7.572e-01;7.572e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.743347000;1.150e+00;4.166e-01;-6.548e-01;3.623e-01;-5.694e-01;7.571e-01;7.571e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.758347000;1.150e+00;4.166e-01;-6.548e-01;3.623e-01;-5.694e-01;7.571e-01;7.571e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.759347000;1.150e+00;4.166e-01;-6.549e-01;3.623e-01;-5.694e-01;7.571e-01;7.571e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.761347000;1.150e+00;4.166e-01;-6.549e-01;3.623e-01;-5.694e-01;7.571e-01;7.571e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.762347000;1.150e+00;4.166e-01;-6.549e-01;3.623e-01;-5.695e-01;7.571e-01;7.571e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.769347000;1.150e+00;4.166e-01;-6.549e-01;3.623e-01;-5.695e-01;7.571e-01;7.571e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.770347000;1.150e+00;4.166e-01;-6.549e-01;3.623e-01;-5.695e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.772347000;1.150e+00;4.166e-01;-6.549e-01;3.623e-01;-5.695e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.766e-01;1.108e+00;1.939e-01;-2.766e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.773347000;1.150e+00;4.166e-01;-6.549e-01;3.623e-01;-5.695e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.774347000;1.150e+00;4.166e-01;-6.549e-01;3.623e-01;-5.695e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.775347000;1.150e+00;4.166e-01;-6.550e-01;3.623e-01;-5.695e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.779347000;1.150e+00;4.166e-01;-6.550e-01;3.623e-01;-5.695e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.780347000;1.150e+00;4.166e-01;-6.550e-01;3.623e-01;-5.696e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.790347000;1.150e+00;4.166e-01;-6.550e-01;3.623e-01;-5.696e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.791347000;1.150e+00;4.166e-01;-6.551e-01;3.623e-01;-5.696e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.795347000;1.150e+00;4.166e-01;-6.551e-01;3.623e-01;-5.696e-01;7.570e-01;7.570e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.796347000;1.150e+00;4.166e-01;-6.551e-01;3.623e-01;-5.696e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.797347000;1.150e+00;4.166e-01;-6.551e-01;3.623e-01;-5.696e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.798347000;1.150e+00;4.166e-01;-6.551e-01;3.623e-01;-5.697e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.806347000;1.150e+00;4.166e-01;-6.551e-01;3.623e-01;-5.697e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.807347000;1.150e+00;4.166e-01;-6.552e-01;3.623e-01;-5.697e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.809347000;1.150e+00;4.166e-01;-6.552e-01;3.623e-01;-5.697e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.767e-01;1.108e+00;1.939e-01;-2.767e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.810347000;1.150e+00;4.166e-01;-6.552e-01;3.623e-01;-5.697e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.816347000;1.150e+00;4.166e-01;-6.552e-01;3.623e-01;-5.697e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.817347000;1.150e+00;4.166e-01;-6.552e-01;3.623e-01;-5.698e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.822347000;1.150e+00;4.166e-01;-6.552e-01;3.623e-01;-5.698e-01;7.569e-01;7.569e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.823347000;1.150e+00;4.166e-01;-6.553e-01;3.623e-01;-5.698e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.826347000;1.150e+00;4.166e-01;-6.553e-01;3.623e-01;-5.698e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.179e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.827347000;1.150e+00;4.166e-01;-6.553e-01;3.623e-01;-5.698e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.834347000;1.150e+00;4.166e-01;-6.553e-01;3.623e-01;-5.698e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.835347000;1.150e+00;4.166e-01;-6.553e-01;3.623e-01;-5.699e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.838347000;1.150e+00;4.166e-01;-6.553e-01;3.623e-01;-5.699e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.839347000;1.150e+00;4.166e-01;-6.554e-01;3.623e-01;-5.699e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.846347000;1.150e+00;4.166e-01;-6.554e-01;3.623e-01;-5.699e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.768e-01;1.108e+00;1.939e-01;-2.768e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.847347000;1.150e+00;4.166e-01;-6.554e-01;3.623e-01;-5.699e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.849347000;1.150e+00;4.166e-01;-6.554e-01;3.623e-01;-5.699e-01;7.568e-01;7.568e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.850347000;1.150e+00;4.166e-01;-6.554e-01;3.623e-01;-5.699e-01;7.567e-01;7.567e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.853347000;1.150e+00;4.166e-01;-6.554e-01;3.623e-01;-5.699e-01;7.567e-01;7.567e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.854347000;1.150e+00;4.166e-01;-6.554e-01;3.623e-01;-5.700e-01;7.567e-01;7.567e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.855347000;1.150e+00;4.166e-01;-6.555e-01;3.623e-01;-5.700e-01;7.567e-01;7.567e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.870347000;1.150e+00;4.166e-01;-6.555e-01;3.623e-01;-5.700e-01;7.567e-01;7.567e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.871347000;1.150e+00;4.166e-01;-6.556e-01;3.623e-01;-5.700e-01;7.567e-01;7.567e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.872347000;1.150e+00;4.166e-01;-6.556e-01;3.623e-01;-5.701e-01;7.567e-01;7.567e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.875347000;1.150e+00;4.166e-01;-6.556e-01;3.623e-01;-5.701e-01;7.567e-01;7.567e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.876347000;1.150e+00;4.166e-01;-6.556e-01;3.623e-01;-5.701e-01;7.566e-01;7.566e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.883347000;1.150e+00;4.166e-01;-6.556e-01;3.623e-01;-5.701e-01;7.566e-01;7.566e-01;1.108e+00;1.939e-01;-2.769e-01;1.108e+00;1.939e-01;-2.769e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.884347000;1.150e+00;4.166e-01;-6.556e-01;3.623e-01;-5.701e-01;7.566e-01;7.566e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.886347000;1.150e+00;4.166e-01;-6.556e-01;3.623e-01;-5.701e-01;7.566e-01;7.566e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.887347000;1.150e+00;4.166e-01;-6.557e-01;3.623e-01;-5.701e-01;7.566e-01;7.566e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.890347000;1.150e+00;4.166e-01;-6.557e-01;3.623e-01;-5.701e-01;7.566e-01;7.566e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.891347000;1.150e+00;4.166e-01;-6.557e-01;3.623e-01;-5.702e-01;7.566e-01;7.566e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.902347000;1.150e+00;4.166e-01;-6.557e-01;3.623e-01;-5.702e-01;7.566e-01;7.566e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.903347000;1.150e+00;4.166e-01;-6.558e-01;3.623e-01;-5.702e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.908347000;1.150e+00;4.166e-01;-6.558e-01;3.623e-01;-5.702e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.909347000;1.150e+00;4.166e-01;-6.558e-01;3.623e-01;-5.703e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.915347000;1.150e+00;4.166e-01;-6.558e-01;3.623e-01;-5.703e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.180e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
