time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
37.916347000;1.150e+00;4.166e-01;-6.558e-01;3.623e-01;-5.703e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.918347000;1.150e+00;4.166e-01;-6.558e-01;3.623e-01;-5.703e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.919347000;1.150e+00;4.166e-01;-6.559e-01;3.623e-01;-5.703e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.920347000;1.150e+00;4.166e-01;-6.559e-01;3.623e-01;-5.703e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.770e-01;1.108e+00;1.939e-01;-2.770e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.921347000;1.150e+00;4.166e-01;-6.559e-01;3.623e-01;-5.703e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.927347000;1.150e+00;4.166e-01;-6.559e-01;3.623e-01;-5.703e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.928347000;1.150e+00;4.166e-01;-6.559e-01;3.623e-01;-5.704e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.929347000;1.150e+00;4.166e-01;-6.559e-01;3.623e-01;-5.704e-01;7.565e-01;7.565e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.930347000;1.150e+00;4.166e-01;-6.559e-01;3.623e-01;-5.704e-01;7.564e-01;7.564e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.934347000;1.150e+00;4.166e-01;-6.559e-01;3.623e-01;-5.704e-01;7.564e-01;7.564e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.935347000;1.150e+00;4.166e-01;-6.560e-01;3.623e-01;-5.704e-01;7.564e-01;7.564e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.945347000;1.150e+00;4.166e-01;-6.560e-01;3.623e-01;-5.704e-01;7.564e-01;7.564e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.946347000;1.150e+00;4.166e-01;-6.560e-01;3.623e-01;-5.705e-01;7.564e-01;7.564e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.950347000;1.150e+00;4.166e-01;-6.560e-01;3.623e-01;-5.705e-01;7.564e-01;7.564e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.951347000;1.150e+00;4.166e-01;-6.561e-01;3.623e-01;-5.705e-01;7.564e-01;7.564e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.956347000;1.150e+00;4.166e-01;-6.561e-01;3.623e-01;-5.705e-01;7.564e-01;7.564e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.957347000;1.150e+00;4.166e-01;-6.561e-01;3.623e-01;-5.705e-01;7.563e-01;7.563e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.958347000;1.150e+00;4.166e-01;-6.561e-01;3.623e-01;-5.705e-01;7.563e-01;7.563e-01;1.108e+00;1.939e-01;-2.771e-01;1.108e+00;1.939e-01;-2.771e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.959347000;1.150e+00;4.166e-01;-6.561e-01;3.623e-01;-5.705e-01;7.563e-01;7.563e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.964347000;1.150e+00;4.166e-01;-6.561e-01;3.623e-01;-5.705e-01;7.563e-01;7.563e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.965347000;1.150e+00;4.166e-01;-6.561e-01;3.623e-01;-5.706e-01;7.563e-01;7.563e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.966347000;1.150e+00;4.166e-01;-6.561e-01;3.623e-01;-5.706e-01;7.563e-01;7.563e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.967347000;1.150e+00;4.166e-01;-6.562e-01;3.623e-01;-5.706e-01;7.563e-01;7.563e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.982347000;1.150e+00;4.166e-01;-6.562e-01;3.623e-01;-5.706e-01;7.563e-01;7.563e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.983347000;1.150e+00;4.166e-01;-6.562e-01;3.623e-01;-5.707e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.984347000;1.150e+00;4.166e-01;-6.563e-01;3.623e-01;-5.707e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.995347000;1.150e+00;4.166e-01;-6.563e-01;3.623e-01;-5.707e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.772e-01;1.108e+00;1.939e-01;-2.772e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.996347000;1.150e+00;4.166e-01;-6.563e-01;3.623e-01;-5.707e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
37.999347000;1.150e+00;4.166e-01;-6.563e-01;3.623e-01;-5.707e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.000347000;1.150e+00;4.166e-01;-6.564e-01;3.623e-01;-5.707e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.001347000;1.150e+00;4.166e-01;-6.564e-01;3.623e-01;-5.707e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.002347000;1.150e+00;4.166e-01;-6.564e-01;3.623e-01;-5.708e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.005347000;1.150e+00;4.166e-01;-6.564e-01;3.623e-01;-5.708e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.181e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.006347000;1.150e+00;4.166e-01;-6.564e-01;3.623e-01;-5.708e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.009347000;1.150e+00;4.166e-01;-6.564e-01;3.623e-01;-5.708e-01;7.562e-01;7.562e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.010347000;1.150e+00;4.166e-01;-6.564e-01;3.623e-01;-5.708e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.015347000;1.150e+00;4.166e-01;-6.564e-01;3.623e-01;-5.708e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.016347000;1.150e+00;4.166e-01;-6.565e-01;3.623e-01;-5.708e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.019347000;1.150e+00;4.166e-01;-6.565e-01;3.623e-01;-5.708e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.020347000;1.150e+00;4.166e-01;-6.565e-01;3.623e-01;-5.709e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.031347000;1.150e+00;4.166e-01;-6.565e-01;3.623e-01;-5.709e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.032347000;1.150e+00;4.166e-01;-6.566e-01;3.623e-01;-5.709e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.033347000;1.150e+00;4.166e-01;-6.566e-01;3.623e-01;-5.709e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.773e-01;1.108e+00;1.939e-01;-2.773e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.034347000;1.150e+00;4.166e-01;-6.566e-01;3.623e-01;-5.709e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.036347000;1.150e+00;4.166e-01;-6.566e-01;3.623e-01;-5.709e-01;7.561e-01;7.561e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.037347000;1.150e+00;4.166e-01;-6.566e-01;3.623e-01;-5.709e-01;7.560e-01;7.560e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.038347000;1.150e+00;4.166e-01;-6.566e-01;3.623e-01;-5.709e-01;7.560e-01;7.560e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.039347000;1.150e+00;4.166e-01;-6.566e-01;3.623e-01;-5.710e-01;7.560e-01;7.560e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.047347000;1.150e+00;4.166e-01;-6.566e-01;3.623e-01;-5.710e-01;7.560e-01;7.560e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.048347000;1.150e+00;4.166e-01;-6.567e-01;3.623e-01;-5.710e-01;7.560e-01;7.560e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.057347000;1.150e+00;4.166e-01;-6.567e-01;3.623e-01;-5.710e-01;7.560e-01;7.560e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.058347000;1.150e+00;4.166e-01;-6.567e-01;3.623e-01;-5.711e-01;7.560e-01;7.560e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.064347000;1.150e+00;4.166e-01;-6.567e-01;3.623e-01;-5.711e-01;7.560e-01;7.560e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.065347000;1.150e+00;4.166e-01;-6.568e-01;3.623e-01;-5.711e-01;7.559e-01;7.559e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.070347000;1.150e+00;4.166e-01;-6.568e-01;3.623e-01;-5.711e-01;7.559e-01;7.559e-01;1.108e+00;1.939e-01;-2.774e-01;1.108e+00;1.939e-01;-2.774e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.071347000;1.150e+00;4.166e-01;-6.568e-01;3.623e-01;-5.711e-01;7.559e-01;7.559e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.075347000;1.150e+00;4.166e-01;-6.568e-01;3.623e-01;-5.711e-01;7.559e-01;7.559e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.076347000;1.150e+00;4.166e-01;-6.568e-01;3.623e-01;-5.712e-01;7.559e-01;7.559e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.080347000;1.150e+00;4.166e-01;-6.568e-01;3.623e-01;-5.712e-01;7.559e-01;7.559e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.081347000;1.150e+00;4.166e-01;-6.569e-01;3.623e-01;-5.712e-01;7.559e-01;7.559e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.091347000;1.150e+00;4.166e-01;-6.569e-01;3.623e-01;-5.712e-01;7.559e-01;7.559e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.092347000;1.150e+00;4.166e-01;-6.569e-01;3.623e-01;-5.712e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.094347000;1.150e+00;4.166e-01;-6.569e-01;3.623e-01;-5.712e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.095347000;1.150e+00;4.166e-01;-6.569e-01;3.623e-01;-5.713e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.096347000;1.150e+00;4.166e-01;-6.569e-01;3.623e-01;-5.713e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.097347000;1.150e+00;4.166e-01;-6.570e-01;3.623e-01;-5.713e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.108347000;1.150e+00;4.166e-01;-6.570e-01;3.623e-01;-5.713e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.775e-01;1.108e+00;1.939e-01;-2.775e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.109347000;1.150e+00;4.166e-01;-6.570e-01;3.623e-01;-5.713e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.112347000;1.150e+00;4.166e-01;-6.570e-01;3.623e-01;-5.713e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.113347000;1.150e+00;4.166e-01;-6.571e-01;3.623e-01;-5.713e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.114347000;1.150e+00;4.166e-01;-6.571e-01;3.623e-01;-5.714e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.118347000;1.150e+00;4.166e-01;-6.571e-01;3.623e-01;-5.714e-01;7.558e-01;7.558e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.119347000;1.150e+00;4.166e-01;-6.571e-01;3.623e-01;-5.714e-01;7.557e-01;7.557e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.129347000;1.150e+00;4.166e-01;-6.571e-01;3.623e-01;-5.714e-01;7.557e-01;7.557e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.130347000;1.150e+00;4.166e-01;-6.572e-01;3.623e-01;-5.714e-01;7.557e-01;7.557e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.131347000;1.150e+00;4.166e-01;-6.572e-01;3.623e-01;-5.714e-01;7.557e-01;7.557e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.132347000;1.150e+00;4.166e-01;-6.572e-01;3.623e-01;-5.715e-01;7.557e-01;7.557e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.145347000;1.150e+00;4.166e-01;-6.572e-01;3.623e-01;-5.715e-01;7.557e-01;7.557e-01;1.108e+00;1.939e-01;-2.776e-01;1.108e+00;1.939e-01;-2.776e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.146347000;1.150e+00;4.166e-01;-6.573e-01;3.623e-01;-5.715e-01;7.556e-01;7.556e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.150347000;1.150e+00;4.166e-01;-6.573e-01;3.623e-01;-5.715e-01;7.556e-01;7.556e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.151347000;1.150e+00;4.166e-01;-6.573e-01;3.623e-01;-5.716e-01;7.556e-01;7.556e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.161347000;1.150e+00;4.166e-01;-6.573e-01;3.623e-01;-5.716e-01;7.556e-01;7.556e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.162347000;1.150e+00;4.166e-01;-6.574e-01;3.623e-01;-5.716e-01;7.556e-01;7.556e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.169347000;1.150e+00;4.166e-01;-6.574e-01;3.623e-01;-5.716e-01;7.556e-01;7.556e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.170347000;1.150e+00;4.166e-01;-6.574e-01;3.623e-01;-5.717e-01;7.556e-01;7.556e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.172347000;1.150e+00;4.166e-01;-6.574e-01;3.623e-01;-5.717e-01;7.556e-01;7.556e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.173347000;1.150e+00;4.166e-01;-6.574e-01;3.623e-01;-5.717e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.177347000;1.150e+00;4.166e-01;-6.574e-01;3.623e-01;-5.717e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.178347000;1.150e+00;4.166e-01;-6.575e-01;3.623e-01;-5.717e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.183347000;1.150e+00;4.166e-01;-6.575e-01;3.623e-01;-5.717e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.777e-01;1.108e+00;1.939e-01;-2.777e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.184347000;1.150e+00;4.166e-01;-6.575e-01;3.623e-01;-5.717e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.186347000;1.150e+00;4.166e-01;-6.575e-01;3.623e-01;-5.717e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.183e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.187347000;1.150e+00;4.166e-01;-6.575e-01;3.623e-01;-5.717e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.188347000;1.150e+00;4.166e-01;-6.575e-01;3.623e-01;-5.717e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.189347000;1.150e+00;4.166e-01;-6.575e-01;3.623e-01;-5.718e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.194347000;1.150e+00;4.166e-01;-6.575e-01;3.623e-01;-5.718e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.195347000;1.150e+00;4.166e-01;-6.576e-01;3.623e-01;-5.718e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.199347000;1.150e+00;4.166e-01;-6.576e-01;3.623e-01;-5.718e-01;7.555e-01;7.555e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.200347000;1.150e+00;4.166e-01;-6.576e-01;3.623e-01;-5.718e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.207347000;1.150e+00;4.166e-01;-6.576e-01;3.623e-01;-5.718e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.208347000;1.150e+00;4.166e-01;-6.576e-01;3.623e-01;-5.719e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.210347000;1.150e+00;4.166e-01;-6.576e-01;3.623e-01;-5.719e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.211347000;1.150e+00;4.166e-01;-6.577e-01;3.623e-01;-5.719e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.221347000;1.150e+00;4.166e-01;-6.577e-01;3.623e-01;-5.719e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.778e-01;1.108e+00;1.939e-01;-2.778e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.222347000;1.150e+00;4.166e-01;-6.577e-01;3.623e-01;-5.719e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.225347000;1.150e+00;4.166e-01;-6.577e-01;3.623e-01;-5.719e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.226347000;1.150e+00;4.166e-01;-6.577e-01;3.623e-01;-5.720e-01;7.554e-01;7.554e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.227347000;1.150e+00;4.166e-01;-6.577e-01;3.623e-01;-5.720e-01;7.553e-01;7.553e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.228347000;1.150e+00;4.166e-01;-6.578e-01;3.623e-01;-5.720e-01;7.553e-01;7.553e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.243347000;1.150e+00;4.166e-01;-6.578e-01;3.623e-01;-5.720e-01;7.553e-01;7.553e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.244347000;1.150e+00;4.166e-01;-6.579e-01;3.623e-01;-5.720e-01;7.553e-01;7.553e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.245347000;1.150e+00;4.166e-01;-6.579e-01;3.623e-01;-5.721e-01;7.553e-01;7.553e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.254347000;1.150e+00;4.166e-01;-6.579e-01;3.623e-01;-5.721e-01;7.553e-01;7.553e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.255347000;1.150e+00;4.166e-01;-6.579e-01;3.623e-01;-5.721e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.259347000;1.150e+00;4.166e-01;-6.579e-01;3.623e-01;-5.721e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.779e-01;1.108e+00;1.939e-01;-2.779e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.260347000;1.150e+00;4.166e-01;-6.580e-01;3.623e-01;-5.721e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.263347000;1.150e+00;4.166e-01;-6.580e-01;3.623e-01;-5.721e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.264347000;1.150e+00;4.166e-01;-6.580e-01;3.623e-01;-5.722e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.276347000;1.150e+00;4.166e-01;-6.580e-01;3.623e-01;-5.722e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.277347000;1.150e+00;4.166e-01;-6.581e-01;3.623e-01;-5.722e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.184e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.278347000;1.150e+00;4.166e-01;-6.581e-01;3.623e-01;-5.722e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.281347000;1.150e+00;4.166e-01;-6.581e-01;3.623e-01;-5.722e-01;7.552e-01;7.552e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.282347000;1.150e+00;4.166e-01;-6.581e-01;3.623e-01;-5.722e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.283347000;1.150e+00;4.166e-01;-6.581e-01;3.623e-01;-5.723e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.292347000;1.150e+00;4.166e-01;-6.581e-01;3.623e-01;-5.723e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.293347000;1.150e+00;4.166e-01;-6.582e-01;3.623e-01;-5.723e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.297347000;1.150e+00;4.166e-01;-6.582e-01;3.623e-01;-5.723e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.780e-01;1.108e+00;1.939e-01;-2.780e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.298347000;1.150e+00;4.166e-01;-6.582e-01;3.623e-01;-5.723e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.301347000;1.150e+00;4.166e-01;-6.582e-01;3.623e-01;-5.723e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.302347000;1.150e+00;4.166e-01;-6.582e-01;3.623e-01;-5.724e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.308347000;1.150e+00;4.166e-01;-6.582e-01;3.623e-01;-5.724e-01;7.551e-01;7.551e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.309347000;1.150e+00;4.166e-01;-6.582e-01;3.623e-01;-5.724e-01;7.550e-01;7.550e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.310347000;1.150e+00;4.166e-01;-6.583e-01;3.623e-01;-5.724e-01;7.550e-01;7.550e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.320347000;1.150e+00;4.166e-01;-6.583e-01;3.623e-01;-5.724e-01;7.550e-01;7.550e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.321347000;1.150e+00;4.166e-01;-6.583e-01;3.623e-01;-5.725e-01;7.550e-01;7.550e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.325347000;1.150e+00;4.166e-01;-6.583e-01;3.623e-01;-5.725e-01;7.550e-01;7.550e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.326347000;1.150e+00;4.166e-01;-6.584e-01;3.623e-01;-5.725e-01;7.550e-01;7.550e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.335347000;1.150e+00;4.166e-01;-6.584e-01;3.623e-01;-5.725e-01;7.550e-01;7.550e-01;1.108e+00;1.939e-01;-2.781e-01;1.108e+00;1.939e-01;-2.781e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.336347000;1.150e+00;4.166e-01;-6.584e-01;3.623e-01;-5.725e-01;7.550e-01;7.550e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.337347000;1.150e+00;4.166e-01;-6.584e-01;3.623e-01;-5.725e-01;7.549e-01;7.549e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.339347000;1.150e+00;4.166e-01;-6.584e-01;3.623e-01;-5.725e-01;7.549e-01;7.549e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.340347000;1.150e+00;4.166e-01;-6.584e-01;3.623e-01;-5.726e-01;7.549e-01;7.549e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.341347000;1.150e+00;4.166e-01;-6.584e-01;3.623e-01;-5.726e-01;7.549e-01;7.549e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.342347000;1.150e+00;4.166e-01;-6.585e-01;3.623e-01;-5.726e-01;7.549e-01;7.549e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.358347000;1.150e+00;4.166e-01;-6.585e-01;3.623e-01;-5.726e-01;7.549e-01;7.549e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.359347000;1.150e+00;4.166e-01;-6.586e-01;3.623e-01;-5.727e-01;7.549e-01;7.549e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.364347000;1.150e+00;4.166e-01;-6.586e-01;3.623e-01;-5.727e-01;7.549e-01;7.549e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.365347000;1.150e+00;4.166e-01;-6.586e-01;3.623e-01;-5.727e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.368347000;1.150e+00;4.166e-01;-6.586e-01;3.623e-01;-5.727e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.185e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.369347000;1.150e+00;4.166e-01;-6.586e-01;3.623e-01;-5.727e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.373347000;1.150e+00;4.166e-01;-6.586e-01;3.623e-01;-5.727e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.782e-01;1.108e+00;1.939e-01;-2.782e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.374347000;1.150e+00;4.166e-01;-6.586e-01;3.623e-01;-5.727e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.375347000;1.150e+00;4.166e-01;-6.587e-01;3.623e-01;-5.727e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.377347000;1.150e+00;4.166e-01;-6.587e-01;3.623e-01;-5.727e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.378347000;1.150e+00;4.166e-01;-6.587e-01;3.623e-01;-5.728e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.391347000;1.150e+00;4.166e-01;-6.587e-01;3.623e-01;-5.728e-01;7.548e-01;7.548e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.392347000;1.150e+00;4.166e-01;-6.588e-01;3.623e-01;-5.728e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.396347000;1.150e+00;4.166e-01;-6.588e-01;3.623e-01;-5.728e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.397347000;1.150e+00;4.166e-01;-6.588e-01;3.623e-01;-5.729e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.408347000;1.150e+00;4.166e-01;-6.588e-01;3.623e-01;-5.729e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.409347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.729e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.412347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.729e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.783e-01;1.108e+00;1.939e-01;-2.783e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.413347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.729e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.784e-01;1.108e+00;1.939e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.415347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.729e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.784e-01;1.108e+00;1.939e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.416347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.730e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.784e-01;1.108e+00;1.939e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.419347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.730e-01;7.547e-01;7.547e-01;1.108e+00;1.939e-01;-2.784e-01;1.108e+00;1.939e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.420347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.730e-01;7.546e-01;7.546e-01;1.108e+00;1.939e-01;-2.784e-01;1.108e+00;1.939e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.421347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.730e-01;7.546e-01;7.546e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.424347000;1.150e+00;4.166e-01;-6.589e-01;3.623e-01;-5.730e-01;7.546e-01;7.546e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.425347000;1.150e+00;4.166e-01;-6.590e-01;3.623e-01;-5.730e-01;7.546e-01;7.546e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.434347000;1.150e+00;4.166e-01;-6.590e-01;3.623e-01;-5.730e-01;7.546e-01;7.546e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.435347000;1.150e+00;4.166e-01;-6.590e-01;3.623e-01;-5.731e-01;7.546e-01;7.546e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.441347000;1.150e+00;4.166e-01;-6.590e-01;3.623e-01;-5.731e-01;7.546e-01;7.546e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.442347000;1.150e+00;4.166e-01;-6.591e-01;3.623e-01;-5.731e-01;7.546e-01;7.546e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.446347000;1.150e+00;4.166e-01;-6.591e-01;3.623e-01;-5.731e-01;7.546e-01;7.546e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.447347000;1.150e+00;4.166e-01;-6.591e-01;3.623e-01;-5.731e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.450347000;1.150e+00;4.166e-01;-6.591e-01;3.623e-01;-5.731e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.784e-01;1.108e+00;1.940e-01;-2.784e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
