time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
38.451347000;1.150e+00;4.166e-01;-6.591e-01;3.623e-01;-5.731e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.453347000;1.150e+00;4.166e-01;-6.591e-01;3.623e-01;-5.731e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.454347000;1.150e+00;4.166e-01;-6.591e-01;3.623e-01;-5.732e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.457347000;1.150e+00;4.166e-01;-6.591e-01;3.623e-01;-5.732e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.458347000;1.150e+00;4.166e-01;-6.592e-01;3.623e-01;-5.732e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.460347000;1.150e+00;4.166e-01;-6.592e-01;3.623e-01;-5.732e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.186e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.461347000;1.150e+00;4.166e-01;-6.592e-01;3.623e-01;-5.732e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.472347000;1.150e+00;4.166e-01;-6.592e-01;3.623e-01;-5.732e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.473347000;1.150e+00;4.166e-01;-6.592e-01;3.623e-01;-5.733e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.474347000;1.150e+00;4.166e-01;-6.592e-01;3.623e-01;-5.733e-01;7.545e-01;7.545e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.475347000;1.150e+00;4.166e-01;-6.593e-01;3.623e-01;-5.733e-01;7.544e-01;7.544e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.489347000;1.150e+00;4.166e-01;-6.593e-01;3.623e-01;-5.733e-01;7.544e-01;7.544e-01;1.108e+00;1.940e-01;-2.785e-01;1.108e+00;1.940e-01;-2.785e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.490347000;1.150e+00;4.166e-01;-6.593e-01;3.623e-01;-5.733e-01;7.544e-01;7.544e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.491347000;1.150e+00;4.166e-01;-6.594e-01;3.623e-01;-5.733e-01;7.544e-01;7.544e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.492347000;1.150e+00;4.166e-01;-6.594e-01;3.623e-01;-5.734e-01;7.544e-01;7.544e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.501347000;1.150e+00;4.166e-01;-6.594e-01;3.623e-01;-5.734e-01;7.544e-01;7.544e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.502347000;1.150e+00;4.166e-01;-6.594e-01;3.623e-01;-5.734e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.507347000;1.150e+00;4.166e-01;-6.594e-01;3.623e-01;-5.734e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.508347000;1.150e+00;4.166e-01;-6.595e-01;3.623e-01;-5.734e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.510347000;1.150e+00;4.166e-01;-6.595e-01;3.623e-01;-5.734e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.511347000;1.150e+00;4.166e-01;-6.595e-01;3.623e-01;-5.735e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.524347000;1.150e+00;4.166e-01;-6.595e-01;3.623e-01;-5.735e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.525347000;1.150e+00;4.166e-01;-6.596e-01;3.623e-01;-5.735e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.527347000;1.150e+00;4.166e-01;-6.596e-01;3.623e-01;-5.735e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.786e-01;1.108e+00;1.940e-01;-2.786e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.528347000;1.150e+00;4.166e-01;-6.596e-01;3.623e-01;-5.735e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.529347000;1.150e+00;4.166e-01;-6.596e-01;3.623e-01;-5.735e-01;7.543e-01;7.543e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.530347000;1.150e+00;4.166e-01;-6.596e-01;3.623e-01;-5.736e-01;7.542e-01;7.542e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.540347000;1.150e+00;4.166e-01;-6.596e-01;3.623e-01;-5.736e-01;7.542e-01;7.542e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.541347000;1.150e+00;4.166e-01;-6.597e-01;3.623e-01;-5.736e-01;7.542e-01;7.542e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.548347000;1.150e+00;4.166e-01;-6.597e-01;3.623e-01;-5.736e-01;7.542e-01;7.542e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.549347000;1.150e+00;4.166e-01;-6.597e-01;3.623e-01;-5.737e-01;7.542e-01;7.542e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.552347000;1.150e+00;4.166e-01;-6.597e-01;3.623e-01;-5.737e-01;7.542e-01;7.542e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.187e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.553347000;1.150e+00;4.166e-01;-6.597e-01;3.623e-01;-5.737e-01;7.542e-01;7.542e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.557347000;1.150e+00;4.166e-01;-6.597e-01;3.623e-01;-5.737e-01;7.542e-01;7.542e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.558347000;1.150e+00;4.166e-01;-6.598e-01;3.623e-01;-5.737e-01;7.541e-01;7.541e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.565347000;1.150e+00;4.166e-01;-6.598e-01;3.623e-01;-5.737e-01;7.541e-01;7.541e-01;1.108e+00;1.940e-01;-2.787e-01;1.108e+00;1.940e-01;-2.787e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.566347000;1.150e+00;4.166e-01;-6.598e-01;3.623e-01;-5.737e-01;7.541e-01;7.541e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.567347000;1.150e+00;4.166e-01;-6.598e-01;3.623e-01;-5.737e-01;7.541e-01;7.541e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.568347000;1.150e+00;4.166e-01;-6.598e-01;3.623e-01;-5.738e-01;7.541e-01;7.541e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.574347000;1.150e+00;4.166e-01;-6.598e-01;3.623e-01;-5.738e-01;7.541e-01;7.541e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.575347000;1.150e+00;4.166e-01;-6.599e-01;3.623e-01;-5.738e-01;7.541e-01;7.541e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.585347000;1.150e+00;4.166e-01;-6.599e-01;3.623e-01;-5.738e-01;7.541e-01;7.541e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.586347000;1.150e+00;4.166e-01;-6.599e-01;3.623e-01;-5.738e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.587347000;1.150e+00;4.166e-01;-6.599e-01;3.623e-01;-5.738e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.588347000;1.150e+00;4.166e-01;-6.599e-01;3.623e-01;-5.739e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.590347000;1.150e+00;4.166e-01;-6.599e-01;3.623e-01;-5.739e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.591347000;1.150e+00;4.166e-01;-6.600e-01;3.623e-01;-5.739e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.604347000;1.150e+00;4.166e-01;-6.600e-01;3.623e-01;-5.739e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.788e-01;1.108e+00;1.940e-01;-2.788e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.605347000;1.150e+00;4.166e-01;-6.600e-01;3.623e-01;-5.739e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.606347000;1.150e+00;4.166e-01;-6.600e-01;3.623e-01;-5.739e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.607347000;1.150e+00;4.166e-01;-6.600e-01;3.623e-01;-5.740e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.608347000;1.150e+00;4.166e-01;-6.601e-01;3.623e-01;-5.740e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.613347000;1.150e+00;4.166e-01;-6.601e-01;3.623e-01;-5.740e-01;7.540e-01;7.540e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.614347000;1.150e+00;4.166e-01;-6.601e-01;3.623e-01;-5.740e-01;7.539e-01;7.539e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.624347000;1.150e+00;4.166e-01;-6.601e-01;3.623e-01;-5.740e-01;7.539e-01;7.539e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.625347000;1.150e+00;4.166e-01;-6.602e-01;3.623e-01;-5.740e-01;7.539e-01;7.539e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.626347000;1.150e+00;4.166e-01;-6.602e-01;3.623e-01;-5.741e-01;7.539e-01;7.539e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.640347000;1.150e+00;4.166e-01;-6.602e-01;3.623e-01;-5.741e-01;7.539e-01;7.539e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.641347000;1.150e+00;4.166e-01;-6.603e-01;3.623e-01;-5.741e-01;7.539e-01;7.539e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.642347000;1.150e+00;4.166e-01;-6.603e-01;3.623e-01;-5.741e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.643347000;1.150e+00;4.166e-01;-6.603e-01;3.623e-01;-5.741e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.789e-01;1.108e+00;1.940e-01;-2.789e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.644347000;1.150e+00;4.166e-01;-6.603e-01;3.623e-01;-5.741e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.645347000;1.150e+00;4.166e-01;-6.603e-01;3.623e-01;-5.742e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.188e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.646347000;1.150e+00;4.166e-01;-6.603e-01;3.623e-01;-5.742e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.657347000;1.150e+00;4.166e-01;-6.603e-01;3.623e-01;-5.742e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.658347000;1.150e+00;4.166e-01;-6.604e-01;3.623e-01;-5.742e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.664347000;1.150e+00;4.166e-01;-6.604e-01;3.623e-01;-5.742e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.665347000;1.150e+00;4.166e-01;-6.604e-01;3.623e-01;-5.743e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.669347000;1.150e+00;4.166e-01;-6.604e-01;3.623e-01;-5.743e-01;7.538e-01;7.538e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.670347000;1.150e+00;4.166e-01;-6.604e-01;3.623e-01;-5.743e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.674347000;1.150e+00;4.166e-01;-6.604e-01;3.623e-01;-5.743e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.675347000;1.150e+00;4.166e-01;-6.605e-01;3.623e-01;-5.743e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.682347000;1.150e+00;4.166e-01;-6.605e-01;3.623e-01;-5.743e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.790e-01;1.108e+00;1.940e-01;-2.790e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.683347000;1.150e+00;4.166e-01;-6.605e-01;3.623e-01;-5.743e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.684347000;1.150e+00;4.166e-01;-6.605e-01;3.623e-01;-5.744e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.691347000;1.150e+00;4.166e-01;-6.605e-01;3.623e-01;-5.744e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.692347000;1.150e+00;4.166e-01;-6.606e-01;3.623e-01;-5.744e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.697347000;1.150e+00;4.166e-01;-6.606e-01;3.623e-01;-5.744e-01;7.537e-01;7.537e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.698347000;1.150e+00;4.166e-01;-6.606e-01;3.623e-01;-5.744e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.702347000;1.150e+00;4.166e-01;-6.606e-01;3.623e-01;-5.744e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.703347000;1.150e+00;4.166e-01;-6.606e-01;3.623e-01;-5.745e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.708347000;1.150e+00;4.166e-01;-6.606e-01;3.623e-01;-5.745e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.709347000;1.150e+00;4.166e-01;-6.607e-01;3.623e-01;-5.745e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.721347000;1.150e+00;4.166e-01;-6.607e-01;3.623e-01;-5.745e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.791e-01;1.108e+00;1.940e-01;-2.791e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.722347000;1.150e+00;4.166e-01;-6.607e-01;3.623e-01;-5.746e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.724347000;1.150e+00;4.166e-01;-6.607e-01;3.623e-01;-5.746e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.725347000;1.150e+00;4.166e-01;-6.608e-01;3.623e-01;-5.746e-01;7.536e-01;7.536e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.726347000;1.150e+00;4.166e-01;-6.608e-01;3.623e-01;-5.746e-01;7.535e-01;7.535e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.738347000;1.150e+00;4.166e-01;-6.608e-01;3.623e-01;-5.746e-01;7.535e-01;7.535e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.189e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.739347000;1.150e+00;4.166e-01;-6.608e-01;3.623e-01;-5.746e-01;7.535e-01;7.535e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.741347000;1.150e+00;4.166e-01;-6.608e-01;3.623e-01;-5.746e-01;7.535e-01;7.535e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.742347000;1.150e+00;4.166e-01;-6.609e-01;3.623e-01;-5.747e-01;7.535e-01;7.535e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.752347000;1.150e+00;4.166e-01;-6.609e-01;3.623e-01;-5.747e-01;7.535e-01;7.535e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.753347000;1.150e+00;4.166e-01;-6.609e-01;3.623e-01;-5.747e-01;7.534e-01;7.534e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.758347000;1.150e+00;4.166e-01;-6.609e-01;3.623e-01;-5.747e-01;7.534e-01;7.534e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.759347000;1.150e+00;4.166e-01;-6.610e-01;3.623e-01;-5.747e-01;7.534e-01;7.534e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.760347000;1.150e+00;4.166e-01;-6.610e-01;3.623e-01;-5.747e-01;7.534e-01;7.534e-01;1.108e+00;1.940e-01;-2.792e-01;1.108e+00;1.940e-01;-2.792e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.761347000;1.150e+00;4.166e-01;-6.610e-01;3.623e-01;-5.748e-01;7.534e-01;7.534e-01;1.108e+00;1.940e-01;-2.793e-01;1.108e+00;1.940e-01;-2.793e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.775347000;1.150e+00;4.166e-01;-6.610e-01;3.623e-01;-5.748e-01;7.534e-01;7.534e-01;1.108e+00;1.940e-01;-2.793e-01;1.108e+00;1.940e-01;-2.793e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.776347000;1.150e+00;4.166e-01;-6.611e-01;3.623e-01;-5.748e-01;7.534e-01;7.534e-01;1.108e+00;1.940e-01;-2.793e-01;1.108e+00;1.940e-01;-2.793e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.780347000;1.150e+00;4.166e-01;-6.611e-01;3.623e-01;-5.748e-01;7.534e-01;7.534e-01;1.108e+00;1.940e-01;-2.793e-01;1.108e+00;1.940e-01;-2.793e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.781347000;1.150e+00;4.166e-01;-6.611e-01;3.623e-01;-5.749e-01;7.533e-01;7.533e-01;1.108e+00;1.940e-01;-2.793e-01;1.108e+00;1.940e-01;-2.793e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.792347000;1.150e+00;4.166e-01;-6.611e-01;3.623e-01;-5.749e-01;7.533e-01;7.533e-01;1.108e+00;1.940e-01;-2.793e-01;1.108e+00;1.940e-01;-2.793e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.793347000;1.150e+00;4.166e-01;-6.612e-01;3.623e-01;-5.749e-01;7.533e-01;7.533e-01;1.108e+00;1.940e-01;-2.793e-01;1.108e+00;1.940e-01;-2.793e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.799347000;1.150e+00;4.166e-01;-6.612e-01;3.623e-01;-5.749e-01;7.533e-01;7.533e-01;1.108e+00;1.940e-01;-2.793e-01;1.108e+00;1.940e-01;-2.793e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.800347000;1.150e+00;4.166e-01;-6.612e-01;3.623e-01;-5.750e-01;7.533e-01;7.533e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.809347000;1.150e+00;4.166e-01;-6.612e-01;3.623e-01;-5.750e-01;7.533e-01;7.533e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.810347000;1.150e+00;4.166e-01;-6.613e-01;3.623e-01;-5.750e-01;7.532e-01;7.532e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.818347000;1.150e+00;4.166e-01;-6.613e-01;3.623e-01;-5.750e-01;7.532e-01;7.532e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.819347000;1.150e+00;4.166e-01;-6.613e-01;3.623e-01;-5.751e-01;7.532e-01;7.532e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.826347000;1.150e+00;4.166e-01;-6.613e-01;3.623e-01;-5.751e-01;7.532e-01;7.532e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.827347000;1.150e+00;4.166e-01;-6.614e-01;3.623e-01;-5.751e-01;7.532e-01;7.532e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.832347000;1.150e+00;4.166e-01;-6.614e-01;3.623e-01;-5.751e-01;7.532e-01;7.532e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.833347000;1.150e+00;4.166e-01;-6.614e-01;3.623e-01;-5.751e-01;7.532e-01;7.532e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.837347000;1.150e+00;4.166e-01;-6.614e-01;3.623e-01;-5.751e-01;7.532e-01;7.532e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.838347000;1.150e+00;4.166e-01;-6.614e-01;3.623e-01;-5.751e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.794e-01;1.108e+00;1.940e-01;-2.794e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.839347000;1.150e+00;4.166e-01;-6.614e-01;3.623e-01;-5.752e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.843347000;1.150e+00;4.166e-01;-6.614e-01;3.623e-01;-5.752e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.844347000;1.150e+00;4.166e-01;-6.615e-01;3.623e-01;-5.752e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.857347000;1.150e+00;4.166e-01;-6.615e-01;3.623e-01;-5.752e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.858347000;1.150e+00;4.166e-01;-6.615e-01;3.623e-01;-5.753e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.859347000;1.150e+00;4.166e-01;-6.615e-01;3.623e-01;-5.753e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.860347000;1.150e+00;4.166e-01;-6.616e-01;3.623e-01;-5.753e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.865347000;1.150e+00;4.166e-01;-6.616e-01;3.623e-01;-5.753e-01;7.531e-01;7.531e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.866347000;1.150e+00;4.166e-01;-6.616e-01;3.623e-01;-5.753e-01;7.530e-01;7.530e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.876347000;1.150e+00;4.166e-01;-6.616e-01;3.623e-01;-5.753e-01;7.530e-01;7.530e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.877347000;1.150e+00;4.166e-01;-6.617e-01;3.623e-01;-5.753e-01;7.530e-01;7.530e-01;1.108e+00;1.940e-01;-2.795e-01;1.108e+00;1.940e-01;-2.795e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.878347000;1.150e+00;4.166e-01;-6.617e-01;3.623e-01;-5.754e-01;7.530e-01;7.530e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.893347000;1.150e+00;4.166e-01;-6.617e-01;3.623e-01;-5.754e-01;7.530e-01;7.530e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.894347000;1.150e+00;4.166e-01;-6.618e-01;3.623e-01;-5.754e-01;7.530e-01;7.530e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.895347000;1.150e+00;4.166e-01;-6.618e-01;3.623e-01;-5.754e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.896347000;1.150e+00;4.166e-01;-6.618e-01;3.623e-01;-5.754e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.897347000;1.150e+00;4.166e-01;-6.618e-01;3.623e-01;-5.755e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.910347000;1.150e+00;4.166e-01;-6.618e-01;3.623e-01;-5.755e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.911347000;1.150e+00;4.166e-01;-6.619e-01;3.623e-01;-5.755e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.916347000;1.150e+00;4.166e-01;-6.619e-01;3.623e-01;-5.755e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.917347000;1.150e+00;4.166e-01;-6.619e-01;3.623e-01;-5.756e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.796e-01;1.108e+00;1.940e-01;-2.796e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.918347000;1.150e+00;4.166e-01;-6.619e-01;3.623e-01;-5.756e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.922347000;1.150e+00;4.166e-01;-6.619e-01;3.623e-01;-5.756e-01;7.529e-01;7.529e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.923347000;1.150e+00;4.166e-01;-6.619e-01;3.623e-01;-5.756e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.926347000;1.150e+00;4.166e-01;-6.619e-01;3.623e-01;-5.756e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.191e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.927347000;1.150e+00;4.166e-01;-6.619e-01;3.623e-01;-5.756e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.928347000;1.150e+00;4.166e-01;-6.620e-01;3.623e-01;-5.756e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.935347000;1.150e+00;4.166e-01;-6.620e-01;3.623e-01;-5.756e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.936347000;1.150e+00;4.166e-01;-6.620e-01;3.623e-01;-5.757e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.944347000;1.150e+00;4.166e-01;-6.620e-01;3.623e-01;-5.757e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.945347000;1.150e+00;4.166e-01;-6.621e-01;3.623e-01;-5.757e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.950347000;1.150e+00;4.166e-01;-6.621e-01;3.623e-01;-5.757e-01;7.528e-01;7.528e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.951347000;1.150e+00;4.166e-01;-6.621e-01;3.623e-01;-5.757e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.955347000;1.150e+00;4.166e-01;-6.621e-01;3.623e-01;-5.757e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.956347000;1.150e+00;4.166e-01;-6.621e-01;3.623e-01;-5.758e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.797e-01;1.108e+00;1.940e-01;-2.797e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.957347000;1.150e+00;4.166e-01;-6.621e-01;3.623e-01;-5.758e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.961347000;1.150e+00;4.166e-01;-6.621e-01;3.623e-01;-5.758e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.962347000;1.150e+00;4.166e-01;-6.622e-01;3.623e-01;-5.758e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.975347000;1.150e+00;4.166e-01;-6.622e-01;3.623e-01;-5.758e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.976347000;1.150e+00;4.166e-01;-6.622e-01;3.623e-01;-5.759e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.978347000;1.150e+00;4.166e-01;-6.622e-01;3.623e-01;-5.759e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.979347000;1.150e+00;4.166e-01;-6.623e-01;3.623e-01;-5.759e-01;7.527e-01;7.527e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.980347000;1.150e+00;4.166e-01;-6.623e-01;3.623e-01;-5.759e-01;7.526e-01;7.526e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.994347000;1.150e+00;4.166e-01;-6.623e-01;3.623e-01;-5.759e-01;7.526e-01;7.526e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.995347000;1.150e+00;4.166e-01;-6.623e-01;3.623e-01;-5.760e-01;7.526e-01;7.526e-01;1.108e+00;1.940e-01;-2.798e-01;1.108e+00;1.940e-01;-2.798e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.996347000;1.150e+00;4.166e-01;-6.623e-01;3.623e-01;-5.760e-01;7.526e-01;7.526e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
38.997347000;1.150e+00;4.166e-01;-6.624e-01;3.623e-01;-5.760e-01;7.526e-01;7.526e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.007347000;1.150e+00;4.166e-01;-6.624e-01;3.623e-01;-5.760e-01;7.526e-01;7.526e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.008347000;1.150e+00;4.166e-01;-6.624e-01;3.623e-01;-5.760e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.013347000;1.150e+00;4.166e-01;-6.624e-01;3.623e-01;-5.760e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.014347000;1.150e+00;4.166e-01;-6.625e-01;3.623e-01;-5.760e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.015347000;1.150e+00;4.166e-01;-6.625e-01;3.623e-01;-5.761e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.021347000;1.150e+00;4.166e-01;-6.625e-01;3.623e-01;-5.761e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.192e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.022347000;1.150e+00;4.166e-01;-6.625e-01;3.623e-01;-5.761e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.030347000;1.150e+00;4.166e-01;-6.625e-01;3.623e-01;-5.761e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.031347000;1.150e+00;4.166e-01;-6.626e-01;3.623e-01;-5.761e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.034347000;1.150e+00;4.166e-01;-6.626e-01;3.623e-01;-5.761e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.035347000;1.150e+00;4.166e-01;-6.626e-01;3.623e-01;-5.762e-01;7.525e-01;7.525e-01;1.108e+00;1.940e-01;-2.799e-01;1.108e+00;1.940e-01;-2.799e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.036347000;1.150e+00;4.166e-01;-6.626e-01;3.623e-01;-5.762e-01;7.524e-01;7.524e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.047347000;1.150e+00;4.166e-01;-6.626e-01;3.623e-01;-5.762e-01;7.524e-01;7.524e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.048347000;1.150e+00;4.166e-01;-6.627e-01;3.623e-01;-5.762e-01;7.524e-01;7.524e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
