time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
39.053347000;1.150e+00;4.166e-01;-6.627e-01;3.623e-01;-5.762e-01;7.524e-01;7.524e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.054347000;1.150e+00;4.166e-01;-6.627e-01;3.623e-01;-5.763e-01;7.524e-01;7.524e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.064347000;1.150e+00;4.166e-01;-6.627e-01;3.623e-01;-5.763e-01;7.524e-01;7.524e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.065347000;1.150e+00;4.166e-01;-6.628e-01;3.623e-01;-5.763e-01;7.523e-01;7.523e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.073347000;1.150e+00;4.166e-01;-6.628e-01;3.623e-01;-5.763e-01;7.523e-01;7.523e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.074347000;1.150e+00;4.166e-01;-6.628e-01;3.623e-01;-5.764e-01;7.523e-01;7.523e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.075347000;1.150e+00;4.166e-01;-6.628e-01;3.623e-01;-5.764e-01;7.523e-01;7.523e-01;1.108e+00;1.940e-01;-2.800e-01;1.108e+00;1.940e-01;-2.800e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.076347000;1.150e+00;4.166e-01;-6.628e-01;3.623e-01;-5.764e-01;7.523e-01;7.523e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.081347000;1.150e+00;4.166e-01;-6.628e-01;3.623e-01;-5.764e-01;7.523e-01;7.523e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.082347000;1.150e+00;4.166e-01;-6.629e-01;3.623e-01;-5.764e-01;7.523e-01;7.523e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.092347000;1.150e+00;4.166e-01;-6.629e-01;3.623e-01;-5.764e-01;7.523e-01;7.523e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.093347000;1.150e+00;4.166e-01;-6.629e-01;3.623e-01;-5.764e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.094347000;1.150e+00;4.166e-01;-6.629e-01;3.623e-01;-5.765e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.098347000;1.150e+00;4.166e-01;-6.629e-01;3.623e-01;-5.765e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.099347000;1.150e+00;4.166e-01;-6.630e-01;3.623e-01;-5.765e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.112347000;1.150e+00;4.166e-01;-6.630e-01;3.623e-01;-5.765e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.113347000;1.150e+00;4.166e-01;-6.630e-01;3.623e-01;-5.766e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.114347000;1.150e+00;4.166e-01;-6.630e-01;3.623e-01;-5.766e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.801e-01;1.108e+00;1.940e-01;-2.801e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.115347000;1.150e+00;4.166e-01;-6.630e-01;3.623e-01;-5.766e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.116347000;1.150e+00;4.166e-01;-6.631e-01;3.623e-01;-5.766e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.193e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.117347000;1.150e+00;4.166e-01;-6.631e-01;3.623e-01;-5.766e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.121347000;1.150e+00;4.166e-01;-6.631e-01;3.623e-01;-5.766e-01;7.522e-01;7.522e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.122347000;1.150e+00;4.166e-01;-6.631e-01;3.623e-01;-5.766e-01;7.521e-01;7.521e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.132347000;1.150e+00;4.166e-01;-6.631e-01;3.623e-01;-5.766e-01;7.521e-01;7.521e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.133347000;1.150e+00;4.166e-01;-6.631e-01;3.623e-01;-5.767e-01;7.521e-01;7.521e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.134347000;1.150e+00;4.166e-01;-6.632e-01;3.623e-01;-5.767e-01;7.521e-01;7.521e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.150347000;1.150e+00;4.166e-01;-6.632e-01;3.623e-01;-5.767e-01;7.521e-01;7.521e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.151347000;1.150e+00;4.166e-01;-6.633e-01;3.623e-01;-5.767e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.152347000;1.150e+00;4.166e-01;-6.633e-01;3.623e-01;-5.767e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.153347000;1.150e+00;4.166e-01;-6.633e-01;3.623e-01;-5.768e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.154347000;1.150e+00;4.166e-01;-6.633e-01;3.623e-01;-5.768e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.802e-01;1.108e+00;1.940e-01;-2.802e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.155347000;1.150e+00;4.166e-01;-6.633e-01;3.623e-01;-5.768e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.167347000;1.150e+00;4.166e-01;-6.633e-01;3.623e-01;-5.768e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.168347000;1.150e+00;4.166e-01;-6.634e-01;3.623e-01;-5.768e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.172347000;1.150e+00;4.166e-01;-6.634e-01;3.623e-01;-5.768e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.173347000;1.150e+00;4.166e-01;-6.634e-01;3.623e-01;-5.769e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.179347000;1.150e+00;4.166e-01;-6.634e-01;3.623e-01;-5.769e-01;7.520e-01;7.520e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.180347000;1.150e+00;4.166e-01;-6.634e-01;3.623e-01;-5.769e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.184347000;1.150e+00;4.166e-01;-6.634e-01;3.623e-01;-5.769e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.185347000;1.150e+00;4.166e-01;-6.635e-01;3.623e-01;-5.769e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.192347000;1.150e+00;4.166e-01;-6.635e-01;3.623e-01;-5.769e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.193347000;1.150e+00;4.166e-01;-6.635e-01;3.623e-01;-5.770e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.194347000;1.150e+00;4.166e-01;-6.635e-01;3.623e-01;-5.770e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.803e-01;1.108e+00;1.940e-01;-2.803e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.195347000;1.150e+00;4.166e-01;-6.635e-01;3.623e-01;-5.770e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.202347000;1.150e+00;4.166e-01;-6.635e-01;3.623e-01;-5.770e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.203347000;1.150e+00;4.166e-01;-6.636e-01;3.623e-01;-5.770e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.208347000;1.150e+00;4.166e-01;-6.636e-01;3.623e-01;-5.770e-01;7.519e-01;7.519e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.209347000;1.150e+00;4.166e-01;-6.636e-01;3.623e-01;-5.770e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.212347000;1.150e+00;4.166e-01;-6.636e-01;3.623e-01;-5.770e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.194e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.213347000;1.150e+00;4.166e-01;-6.636e-01;3.623e-01;-5.771e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.219347000;1.150e+00;4.166e-01;-6.636e-01;3.623e-01;-5.771e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.220347000;1.150e+00;4.166e-01;-6.637e-01;3.623e-01;-5.771e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.231347000;1.150e+00;4.166e-01;-6.637e-01;3.623e-01;-5.771e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.232347000;1.150e+00;4.166e-01;-6.637e-01;3.623e-01;-5.772e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.234347000;1.150e+00;4.166e-01;-6.637e-01;3.623e-01;-5.772e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.804e-01;1.108e+00;1.940e-01;-2.804e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.235347000;1.150e+00;4.166e-01;-6.637e-01;3.623e-01;-5.772e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.236347000;1.150e+00;4.166e-01;-6.637e-01;3.623e-01;-5.772e-01;7.518e-01;7.518e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.237347000;1.150e+00;4.166e-01;-6.638e-01;3.623e-01;-5.772e-01;7.517e-01;7.517e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.251347000;1.150e+00;4.166e-01;-6.638e-01;3.623e-01;-5.772e-01;7.517e-01;7.517e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.252347000;1.150e+00;4.166e-01;-6.638e-01;3.623e-01;-5.773e-01;7.517e-01;7.517e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.253347000;1.150e+00;4.166e-01;-6.638e-01;3.623e-01;-5.773e-01;7.517e-01;7.517e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.254347000;1.150e+00;4.166e-01;-6.639e-01;3.623e-01;-5.773e-01;7.517e-01;7.517e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.265347000;1.150e+00;4.166e-01;-6.639e-01;3.623e-01;-5.773e-01;7.517e-01;7.517e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.266347000;1.150e+00;4.166e-01;-6.639e-01;3.623e-01;-5.773e-01;7.516e-01;7.516e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.271347000;1.150e+00;4.166e-01;-6.639e-01;3.623e-01;-5.773e-01;7.516e-01;7.516e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.272347000;1.150e+00;4.166e-01;-6.640e-01;3.623e-01;-5.774e-01;7.516e-01;7.516e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.274347000;1.150e+00;4.166e-01;-6.640e-01;3.623e-01;-5.774e-01;7.516e-01;7.516e-01;1.108e+00;1.940e-01;-2.805e-01;1.108e+00;1.940e-01;-2.805e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.275347000;1.150e+00;4.166e-01;-6.640e-01;3.623e-01;-5.774e-01;7.516e-01;7.516e-01;1.108e+00;1.940e-01;-2.806e-01;1.108e+00;1.940e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.278347000;1.150e+00;4.166e-01;-6.640e-01;3.623e-01;-5.774e-01;7.516e-01;7.516e-01;1.108e+00;1.940e-01;-2.806e-01;1.108e+00;1.940e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.279347000;1.150e+00;4.166e-01;-6.640e-01;3.623e-01;-5.774e-01;7.516e-01;7.516e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.288347000;1.150e+00;4.166e-01;-6.640e-01;3.623e-01;-5.774e-01;7.516e-01;7.516e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.289347000;1.150e+00;4.166e-01;-6.641e-01;3.623e-01;-5.774e-01;7.516e-01;7.516e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.291347000;1.150e+00;4.166e-01;-6.641e-01;3.623e-01;-5.774e-01;7.516e-01;7.516e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.292347000;1.150e+00;4.166e-01;-6.641e-01;3.623e-01;-5.775e-01;7.516e-01;7.516e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.294347000;1.150e+00;4.166e-01;-6.641e-01;3.623e-01;-5.775e-01;7.516e-01;7.516e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.295347000;1.150e+00;4.166e-01;-6.641e-01;3.623e-01;-5.775e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.305347000;1.150e+00;4.166e-01;-6.641e-01;3.623e-01;-5.775e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.306347000;1.150e+00;4.166e-01;-6.642e-01;3.623e-01;-5.775e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.308347000;1.150e+00;4.166e-01;-6.642e-01;3.623e-01;-5.775e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.195e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.309347000;1.150e+00;4.166e-01;-6.642e-01;3.623e-01;-5.775e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.311347000;1.150e+00;4.166e-01;-6.642e-01;3.623e-01;-5.775e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.312347000;1.150e+00;4.166e-01;-6.642e-01;3.623e-01;-5.776e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.315347000;1.150e+00;4.166e-01;-6.642e-01;3.623e-01;-5.776e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.806e-01;1.108e+00;1.941e-01;-2.806e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.316347000;1.150e+00;4.166e-01;-6.642e-01;3.623e-01;-5.776e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.323347000;1.150e+00;4.166e-01;-6.642e-01;3.623e-01;-5.776e-01;7.515e-01;7.515e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.324347000;1.150e+00;4.166e-01;-6.643e-01;3.623e-01;-5.776e-01;7.514e-01;7.514e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.331347000;1.150e+00;4.166e-01;-6.643e-01;3.623e-01;-5.776e-01;7.514e-01;7.514e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.332347000;1.150e+00;4.166e-01;-6.643e-01;3.623e-01;-5.777e-01;7.514e-01;7.514e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.340347000;1.150e+00;4.166e-01;-6.643e-01;3.623e-01;-5.777e-01;7.514e-01;7.514e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.341347000;1.150e+00;4.166e-01;-6.644e-01;3.623e-01;-5.777e-01;7.514e-01;7.514e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.351347000;1.150e+00;4.166e-01;-6.644e-01;3.623e-01;-5.777e-01;7.514e-01;7.514e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.352347000;1.150e+00;4.166e-01;-6.644e-01;3.623e-01;-5.778e-01;7.514e-01;7.514e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.353347000;1.150e+00;4.166e-01;-6.644e-01;3.623e-01;-5.778e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.355347000;1.150e+00;4.166e-01;-6.644e-01;3.623e-01;-5.778e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.807e-01;1.108e+00;1.941e-01;-2.807e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.356347000;1.150e+00;4.166e-01;-6.644e-01;3.623e-01;-5.778e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.358347000;1.150e+00;4.166e-01;-6.644e-01;3.623e-01;-5.778e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.359347000;1.150e+00;4.166e-01;-6.645e-01;3.623e-01;-5.778e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.371347000;1.150e+00;4.166e-01;-6.645e-01;3.623e-01;-5.778e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.372347000;1.150e+00;4.166e-01;-6.645e-01;3.623e-01;-5.779e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.375347000;1.150e+00;4.166e-01;-6.645e-01;3.623e-01;-5.779e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.376347000;1.150e+00;4.166e-01;-6.646e-01;3.623e-01;-5.779e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.381347000;1.150e+00;4.166e-01;-6.646e-01;3.623e-01;-5.779e-01;7.513e-01;7.513e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.382347000;1.150e+00;4.166e-01;-6.646e-01;3.623e-01;-5.779e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.391347000;1.150e+00;4.166e-01;-6.646e-01;3.623e-01;-5.779e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.392347000;1.150e+00;4.166e-01;-6.646e-01;3.623e-01;-5.780e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.393347000;1.150e+00;4.166e-01;-6.646e-01;3.623e-01;-5.780e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.394347000;1.150e+00;4.166e-01;-6.647e-01;3.623e-01;-5.780e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.395347000;1.150e+00;4.166e-01;-6.647e-01;3.623e-01;-5.780e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.808e-01;1.108e+00;1.941e-01;-2.808e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.396347000;1.150e+00;4.166e-01;-6.647e-01;3.623e-01;-5.780e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.405347000;1.150e+00;4.166e-01;-6.647e-01;3.623e-01;-5.780e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.196e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.406347000;1.150e+00;4.166e-01;-6.647e-01;3.623e-01;-5.780e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.410347000;1.150e+00;4.166e-01;-6.647e-01;3.623e-01;-5.780e-01;7.512e-01;7.512e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.411347000;1.150e+00;4.166e-01;-6.648e-01;3.623e-01;-5.780e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.412347000;1.150e+00;4.166e-01;-6.648e-01;3.623e-01;-5.781e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.427347000;1.150e+00;4.166e-01;-6.648e-01;3.623e-01;-5.781e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.428347000;1.150e+00;4.166e-01;-6.649e-01;3.623e-01;-5.781e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.431347000;1.150e+00;4.166e-01;-6.649e-01;3.623e-01;-5.781e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.432347000;1.150e+00;4.166e-01;-6.649e-01;3.623e-01;-5.782e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.436347000;1.150e+00;4.166e-01;-6.649e-01;3.623e-01;-5.782e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.809e-01;1.108e+00;1.941e-01;-2.809e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.437347000;1.150e+00;4.166e-01;-6.649e-01;3.623e-01;-5.782e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.439347000;1.150e+00;4.166e-01;-6.649e-01;3.623e-01;-5.782e-01;7.511e-01;7.511e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.440347000;1.150e+00;4.166e-01;-6.649e-01;3.623e-01;-5.782e-01;7.510e-01;7.510e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.445347000;1.150e+00;4.166e-01;-6.649e-01;3.623e-01;-5.782e-01;7.510e-01;7.510e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.446347000;1.150e+00;4.166e-01;-6.650e-01;3.623e-01;-5.782e-01;7.510e-01;7.510e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.452347000;1.150e+00;4.166e-01;-6.650e-01;3.623e-01;-5.782e-01;7.510e-01;7.510e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.453347000;1.150e+00;4.166e-01;-6.650e-01;3.623e-01;-5.783e-01;7.510e-01;7.510e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.462347000;1.150e+00;4.166e-01;-6.650e-01;3.623e-01;-5.783e-01;7.510e-01;7.510e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.463347000;1.150e+00;4.166e-01;-6.651e-01;3.623e-01;-5.783e-01;7.510e-01;7.510e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.468347000;1.150e+00;4.166e-01;-6.651e-01;3.623e-01;-5.783e-01;7.510e-01;7.510e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.469347000;1.150e+00;4.166e-01;-6.651e-01;3.623e-01;-5.783e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.472347000;1.150e+00;4.166e-01;-6.651e-01;3.623e-01;-5.783e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.473347000;1.150e+00;4.166e-01;-6.651e-01;3.623e-01;-5.784e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.476347000;1.150e+00;4.166e-01;-6.651e-01;3.623e-01;-5.784e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.810e-01;1.108e+00;1.941e-01;-2.810e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.477347000;1.150e+00;4.166e-01;-6.651e-01;3.623e-01;-5.784e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.480347000;1.150e+00;4.166e-01;-6.651e-01;3.623e-01;-5.784e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.481347000;1.150e+00;4.166e-01;-6.652e-01;3.623e-01;-5.784e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.492347000;1.150e+00;4.166e-01;-6.652e-01;3.623e-01;-5.784e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.493347000;1.150e+00;4.166e-01;-6.652e-01;3.623e-01;-5.785e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.497347000;1.150e+00;4.166e-01;-6.652e-01;3.623e-01;-5.785e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.498347000;1.150e+00;4.166e-01;-6.653e-01;3.623e-01;-5.785e-01;7.509e-01;7.509e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.499347000;1.150e+00;4.166e-01;-6.653e-01;3.623e-01;-5.785e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.502347000;1.150e+00;4.166e-01;-6.653e-01;3.623e-01;-5.785e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.503347000;1.150e+00;4.166e-01;-6.653e-01;3.623e-01;-5.785e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.512347000;1.150e+00;4.166e-01;-6.653e-01;3.623e-01;-5.785e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.513347000;1.150e+00;4.166e-01;-6.653e-01;3.623e-01;-5.786e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.515347000;1.150e+00;4.166e-01;-6.653e-01;3.623e-01;-5.786e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.516347000;1.150e+00;4.166e-01;-6.654e-01;3.623e-01;-5.786e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.517347000;1.150e+00;4.166e-01;-6.654e-01;3.623e-01;-5.786e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.811e-01;1.108e+00;1.941e-01;-2.811e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.518347000;1.150e+00;4.166e-01;-6.654e-01;3.623e-01;-5.786e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.527347000;1.150e+00;4.166e-01;-6.654e-01;3.623e-01;-5.786e-01;7.508e-01;7.508e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.528347000;1.150e+00;4.166e-01;-6.654e-01;3.623e-01;-5.786e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.532347000;1.150e+00;4.166e-01;-6.654e-01;3.623e-01;-5.786e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.533347000;1.150e+00;4.166e-01;-6.654e-01;3.623e-01;-5.787e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.534347000;1.150e+00;4.166e-01;-6.655e-01;3.623e-01;-5.787e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.550347000;1.150e+00;4.166e-01;-6.655e-01;3.623e-01;-5.787e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.551347000;1.150e+00;4.166e-01;-6.656e-01;3.623e-01;-5.787e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.552347000;1.150e+00;4.166e-01;-6.656e-01;3.623e-01;-5.787e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.553347000;1.150e+00;4.166e-01;-6.656e-01;3.623e-01;-5.788e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.556347000;1.150e+00;4.166e-01;-6.656e-01;3.623e-01;-5.788e-01;7.507e-01;7.507e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.557347000;1.150e+00;4.166e-01;-6.656e-01;3.623e-01;-5.788e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.558347000;1.150e+00;4.166e-01;-6.656e-01;3.623e-01;-5.788e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.812e-01;1.108e+00;1.941e-01;-2.812e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.559347000;1.150e+00;4.166e-01;-6.656e-01;3.623e-01;-5.788e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.568347000;1.150e+00;4.166e-01;-6.656e-01;3.623e-01;-5.788e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.569347000;1.150e+00;4.166e-01;-6.657e-01;3.623e-01;-5.788e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.573347000;1.150e+00;4.166e-01;-6.657e-01;3.623e-01;-5.788e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.574347000;1.150e+00;4.166e-01;-6.657e-01;3.623e-01;-5.789e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.585347000;1.150e+00;4.166e-01;-6.657e-01;3.623e-01;-5.789e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.586347000;1.150e+00;4.166e-01;-6.658e-01;3.623e-01;-5.789e-01;7.506e-01;7.506e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.587347000;1.150e+00;4.166e-01;-6.658e-01;3.623e-01;-5.789e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.593347000;1.150e+00;4.166e-01;-6.658e-01;3.623e-01;-5.789e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.594347000;1.150e+00;4.166e-01;-6.658e-01;3.623e-01;-5.790e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.599347000;1.150e+00;4.166e-01;-6.658e-01;3.623e-01;-5.790e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.813e-01;1.108e+00;1.941e-01;-2.813e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.600347000;1.150e+00;4.166e-01;-6.658e-01;3.623e-01;-5.790e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.198e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.601347000;1.150e+00;4.166e-01;-6.658e-01;3.623e-01;-5.790e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.603347000;1.150e+00;4.166e-01;-6.658e-01;3.623e-01;-5.790e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.604347000;1.150e+00;4.166e-01;-6.659e-01;3.623e-01;-5.790e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.613347000;1.150e+00;4.166e-01;-6.659e-01;3.623e-01;-5.790e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
