time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
39.614347000;1.150e+00;4.166e-01;-6.659e-01;3.623e-01;-5.791e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.615347000;1.150e+00;4.166e-01;-6.659e-01;3.623e-01;-5.791e-01;7.505e-01;7.505e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.616347000;1.150e+00;4.166e-01;-6.659e-01;3.623e-01;-5.791e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.621347000;1.150e+00;4.166e-01;-6.659e-01;3.623e-01;-5.791e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.622347000;1.150e+00;4.166e-01;-6.660e-01;3.623e-01;-5.791e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.634347000;1.150e+00;4.166e-01;-6.660e-01;3.623e-01;-5.791e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.635347000;1.150e+00;4.166e-01;-6.660e-01;3.623e-01;-5.792e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.638347000;1.150e+00;4.166e-01;-6.660e-01;3.623e-01;-5.792e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.639347000;1.150e+00;4.166e-01;-6.661e-01;3.623e-01;-5.792e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.640347000;1.150e+00;4.166e-01;-6.661e-01;3.623e-01;-5.792e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.814e-01;1.108e+00;1.941e-01;-2.814e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.641347000;1.150e+00;4.166e-01;-6.661e-01;3.623e-01;-5.792e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.644347000;1.150e+00;4.166e-01;-6.661e-01;3.623e-01;-5.792e-01;7.504e-01;7.504e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.645347000;1.150e+00;4.166e-01;-6.661e-01;3.623e-01;-5.792e-01;7.503e-01;7.503e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.654347000;1.150e+00;4.166e-01;-6.661e-01;3.623e-01;-5.792e-01;7.503e-01;7.503e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.655347000;1.150e+00;4.166e-01;-6.661e-01;3.623e-01;-5.793e-01;7.503e-01;7.503e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.656347000;1.150e+00;4.166e-01;-6.661e-01;3.623e-01;-5.793e-01;7.503e-01;7.503e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.657347000;1.150e+00;4.166e-01;-6.662e-01;3.623e-01;-5.793e-01;7.503e-01;7.503e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.674347000;1.150e+00;4.166e-01;-6.662e-01;3.623e-01;-5.793e-01;7.503e-01;7.503e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.675347000;1.150e+00;4.166e-01;-6.663e-01;3.623e-01;-5.794e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.681347000;1.150e+00;4.166e-01;-6.663e-01;3.623e-01;-5.794e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.815e-01;1.108e+00;1.941e-01;-2.815e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.682347000;1.150e+00;4.166e-01;-6.663e-01;3.623e-01;-5.794e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.692347000;1.150e+00;4.166e-01;-6.663e-01;3.623e-01;-5.794e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.693347000;1.150e+00;4.166e-01;-6.664e-01;3.623e-01;-5.794e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.695347000;1.150e+00;4.166e-01;-6.664e-01;3.623e-01;-5.794e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.696347000;1.150e+00;4.166e-01;-6.664e-01;3.623e-01;-5.795e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.698347000;1.150e+00;4.166e-01;-6.664e-01;3.623e-01;-5.795e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.199e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.699347000;1.150e+00;4.166e-01;-6.664e-01;3.623e-01;-5.795e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.703347000;1.150e+00;4.166e-01;-6.664e-01;3.623e-01;-5.795e-01;7.502e-01;7.502e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.704347000;1.150e+00;4.166e-01;-6.664e-01;3.623e-01;-5.795e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.709347000;1.150e+00;4.166e-01;-6.664e-01;3.623e-01;-5.795e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.710347000;1.150e+00;4.166e-01;-6.665e-01;3.623e-01;-5.795e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.715347000;1.150e+00;4.166e-01;-6.665e-01;3.623e-01;-5.795e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.716347000;1.150e+00;4.166e-01;-6.665e-01;3.623e-01;-5.796e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.722347000;1.150e+00;4.166e-01;-6.665e-01;3.623e-01;-5.796e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.816e-01;1.108e+00;1.941e-01;-2.816e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.723347000;1.150e+00;4.166e-01;-6.665e-01;3.623e-01;-5.796e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.727347000;1.150e+00;4.166e-01;-6.665e-01;3.623e-01;-5.796e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.728347000;1.150e+00;4.166e-01;-6.666e-01;3.623e-01;-5.796e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.733347000;1.150e+00;4.166e-01;-6.666e-01;3.623e-01;-5.796e-01;7.501e-01;7.501e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.734347000;1.150e+00;4.166e-01;-6.666e-01;3.623e-01;-5.796e-01;7.500e-01;7.500e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.736347000;1.150e+00;4.166e-01;-6.666e-01;3.623e-01;-5.796e-01;7.500e-01;7.500e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.737347000;1.150e+00;4.166e-01;-6.666e-01;3.623e-01;-5.797e-01;7.500e-01;7.500e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.745347000;1.150e+00;4.166e-01;-6.666e-01;3.623e-01;-5.797e-01;7.500e-01;7.500e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.746347000;1.150e+00;4.166e-01;-6.667e-01;3.623e-01;-5.797e-01;7.500e-01;7.500e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.756347000;1.150e+00;4.166e-01;-6.667e-01;3.623e-01;-5.797e-01;7.500e-01;7.500e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.757347000;1.150e+00;4.166e-01;-6.667e-01;3.623e-01;-5.798e-01;7.500e-01;7.500e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.763347000;1.150e+00;4.166e-01;-6.667e-01;3.623e-01;-5.798e-01;7.500e-01;7.500e-01;1.108e+00;1.941e-01;-2.817e-01;1.108e+00;1.941e-01;-2.817e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.764347000;1.150e+00;4.166e-01;-6.668e-01;3.623e-01;-5.798e-01;7.499e-01;7.499e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.777347000;1.150e+00;4.166e-01;-6.668e-01;3.623e-01;-5.798e-01;7.499e-01;7.499e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.778347000;1.150e+00;4.166e-01;-6.668e-01;3.623e-01;-5.799e-01;7.499e-01;7.499e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.781347000;1.150e+00;4.166e-01;-6.668e-01;3.623e-01;-5.799e-01;7.499e-01;7.499e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.782347000;1.150e+00;4.166e-01;-6.669e-01;3.623e-01;-5.799e-01;7.499e-01;7.499e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.793347000;1.150e+00;4.166e-01;-6.669e-01;3.623e-01;-5.799e-01;7.499e-01;7.499e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.794347000;1.150e+00;4.166e-01;-6.669e-01;3.623e-01;-5.799e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.797347000;1.150e+00;4.166e-01;-6.669e-01;3.623e-01;-5.799e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.200e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.798347000;1.150e+00;4.166e-01;-6.669e-01;3.623e-01;-5.800e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.799347000;1.150e+00;4.166e-01;-6.670e-01;3.623e-01;-5.800e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.804347000;1.150e+00;4.166e-01;-6.670e-01;3.623e-01;-5.800e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.818e-01;1.107e+00;1.941e-01;-2.818e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.805347000;1.150e+00;4.166e-01;-6.670e-01;3.623e-01;-5.800e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.816347000;1.150e+00;4.166e-01;-6.670e-01;3.623e-01;-5.800e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.817347000;1.150e+00;4.166e-01;-6.671e-01;3.623e-01;-5.800e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.818347000;1.150e+00;4.166e-01;-6.671e-01;3.623e-01;-5.800e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.819347000;1.150e+00;4.166e-01;-6.671e-01;3.623e-01;-5.801e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.822347000;1.150e+00;4.166e-01;-6.671e-01;3.623e-01;-5.801e-01;7.498e-01;7.498e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.823347000;1.150e+00;4.166e-01;-6.671e-01;3.623e-01;-5.801e-01;7.497e-01;7.497e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.834347000;1.150e+00;4.166e-01;-6.671e-01;3.623e-01;-5.801e-01;7.497e-01;7.497e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.835347000;1.150e+00;4.166e-01;-6.672e-01;3.623e-01;-5.801e-01;7.497e-01;7.497e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.838347000;1.150e+00;4.166e-01;-6.672e-01;3.623e-01;-5.801e-01;7.497e-01;7.497e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.839347000;1.150e+00;4.166e-01;-6.672e-01;3.623e-01;-5.802e-01;7.497e-01;7.497e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.845347000;1.150e+00;4.166e-01;-6.672e-01;3.623e-01;-5.802e-01;7.497e-01;7.497e-01;1.107e+00;1.941e-01;-2.819e-01;1.107e+00;1.941e-01;-2.819e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.846347000;1.150e+00;4.166e-01;-6.672e-01;3.623e-01;-5.802e-01;7.497e-01;7.497e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.852347000;1.150e+00;4.166e-01;-6.672e-01;3.623e-01;-5.802e-01;7.497e-01;7.497e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.853347000;1.150e+00;4.166e-01;-6.673e-01;3.623e-01;-5.802e-01;7.496e-01;7.496e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.859347000;1.150e+00;4.166e-01;-6.673e-01;3.623e-01;-5.802e-01;7.496e-01;7.496e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.860347000;1.150e+00;4.166e-01;-6.673e-01;3.623e-01;-5.803e-01;7.496e-01;7.496e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.870347000;1.150e+00;4.166e-01;-6.673e-01;3.623e-01;-5.803e-01;7.496e-01;7.496e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.871347000;1.150e+00;4.166e-01;-6.674e-01;3.623e-01;-5.803e-01;7.496e-01;7.496e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.879347000;1.150e+00;4.166e-01;-6.674e-01;3.623e-01;-5.803e-01;7.496e-01;7.496e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.880347000;1.150e+00;4.166e-01;-6.674e-01;3.623e-01;-5.804e-01;7.496e-01;7.496e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.882347000;1.150e+00;4.166e-01;-6.674e-01;3.623e-01;-5.804e-01;7.496e-01;7.496e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.883347000;1.150e+00;4.166e-01;-6.674e-01;3.623e-01;-5.804e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.887347000;1.150e+00;4.166e-01;-6.674e-01;3.623e-01;-5.804e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.820e-01;1.107e+00;1.941e-01;-2.820e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.888347000;1.150e+00;4.166e-01;-6.674e-01;3.623e-01;-5.804e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.889347000;1.150e+00;4.166e-01;-6.675e-01;3.623e-01;-5.804e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.897347000;1.150e+00;4.166e-01;-6.675e-01;3.623e-01;-5.804e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.201e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.898347000;1.150e+00;4.166e-01;-6.675e-01;3.623e-01;-5.804e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.900347000;1.150e+00;4.166e-01;-6.675e-01;3.623e-01;-5.804e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.901347000;1.150e+00;4.166e-01;-6.675e-01;3.623e-01;-5.805e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.906347000;1.150e+00;4.166e-01;-6.675e-01;3.623e-01;-5.805e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.907347000;1.150e+00;4.166e-01;-6.676e-01;3.623e-01;-5.805e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.912347000;1.150e+00;4.166e-01;-6.676e-01;3.623e-01;-5.805e-01;7.495e-01;7.495e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.913347000;1.150e+00;4.166e-01;-6.676e-01;3.623e-01;-5.805e-01;7.494e-01;7.494e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.921347000;1.150e+00;4.166e-01;-6.676e-01;3.623e-01;-5.805e-01;7.494e-01;7.494e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.922347000;1.150e+00;4.166e-01;-6.676e-01;3.623e-01;-5.806e-01;7.494e-01;7.494e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.924347000;1.150e+00;4.166e-01;-6.676e-01;3.623e-01;-5.806e-01;7.494e-01;7.494e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.925347000;1.150e+00;4.166e-01;-6.677e-01;3.623e-01;-5.806e-01;7.494e-01;7.494e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.929347000;1.150e+00;4.166e-01;-6.677e-01;3.623e-01;-5.806e-01;7.494e-01;7.494e-01;1.107e+00;1.941e-01;-2.821e-01;1.107e+00;1.941e-01;-2.821e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.930347000;1.150e+00;4.166e-01;-6.677e-01;3.623e-01;-5.806e-01;7.494e-01;7.494e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.941347000;1.150e+00;4.166e-01;-6.677e-01;3.623e-01;-5.806e-01;7.494e-01;7.494e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.942347000;1.150e+00;4.166e-01;-6.677e-01;3.623e-01;-5.807e-01;7.493e-01;7.493e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.943347000;1.150e+00;4.166e-01;-6.678e-01;3.623e-01;-5.807e-01;7.493e-01;7.493e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.960347000;1.150e+00;4.166e-01;-6.678e-01;3.623e-01;-5.807e-01;7.493e-01;7.493e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.961347000;1.150e+00;4.166e-01;-6.679e-01;3.623e-01;-5.807e-01;7.493e-01;7.493e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.962347000;1.150e+00;4.166e-01;-6.679e-01;3.623e-01;-5.807e-01;7.493e-01;7.493e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.963347000;1.150e+00;4.166e-01;-6.679e-01;3.623e-01;-5.808e-01;7.493e-01;7.493e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.970347000;1.150e+00;4.166e-01;-6.679e-01;3.623e-01;-5.808e-01;7.493e-01;7.493e-01;1.107e+00;1.941e-01;-2.822e-01;1.107e+00;1.941e-01;-2.822e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.971347000;1.150e+00;4.166e-01;-6.679e-01;3.623e-01;-5.808e-01;7.493e-01;7.493e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.972347000;1.150e+00;4.166e-01;-6.679e-01;3.623e-01;-5.808e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.978347000;1.150e+00;4.166e-01;-6.679e-01;3.623e-01;-5.808e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.979347000;1.150e+00;4.166e-01;-6.680e-01;3.623e-01;-5.808e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.983347000;1.150e+00;4.166e-01;-6.680e-01;3.623e-01;-5.808e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.984347000;1.150e+00;4.166e-01;-6.680e-01;3.623e-01;-5.809e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.996347000;1.150e+00;4.166e-01;-6.680e-01;3.623e-01;-5.809e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.997347000;1.150e+00;4.166e-01;-6.681e-01;3.623e-01;-5.809e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.202e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
39.998347000;1.150e+00;4.166e-01;-6.681e-01;3.623e-01;-5.809e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.002347000;1.150e+00;4.166e-01;-6.681e-01;3.623e-01;-5.809e-01;7.492e-01;7.492e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.003347000;1.150e+00;4.166e-01;-6.681e-01;3.623e-01;-5.809e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.004347000;1.150e+00;4.166e-01;-6.681e-01;3.623e-01;-5.810e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.012347000;1.150e+00;4.166e-01;-6.681e-01;3.623e-01;-5.810e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.823e-01;1.107e+00;1.941e-01;-2.823e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.013347000;1.150e+00;4.166e-01;-6.681e-01;3.623e-01;-5.810e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.014347000;1.150e+00;4.166e-01;-6.681e-01;3.623e-01;-5.810e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.015347000;1.150e+00;4.166e-01;-6.682e-01;3.623e-01;-5.810e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.024347000;1.150e+00;4.166e-01;-6.682e-01;3.623e-01;-5.810e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.025347000;1.150e+00;4.166e-01;-6.682e-01;3.623e-01;-5.811e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.032347000;1.150e+00;4.166e-01;-6.682e-01;3.623e-01;-5.811e-01;7.491e-01;7.491e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.033347000;1.150e+00;4.166e-01;-6.683e-01;3.623e-01;-5.811e-01;7.490e-01;7.490e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.045347000;1.150e+00;4.166e-01;-6.683e-01;3.623e-01;-5.811e-01;7.490e-01;7.490e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.046347000;1.150e+00;4.166e-01;-6.683e-01;3.623e-01;-5.812e-01;7.490e-01;7.490e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.050347000;1.150e+00;4.166e-01;-6.683e-01;3.623e-01;-5.812e-01;7.490e-01;7.490e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.051347000;1.150e+00;4.166e-01;-6.684e-01;3.623e-01;-5.812e-01;7.490e-01;7.490e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.054347000;1.150e+00;4.166e-01;-6.684e-01;3.623e-01;-5.812e-01;7.490e-01;7.490e-01;1.107e+00;1.941e-01;-2.824e-01;1.107e+00;1.941e-01;-2.824e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.055347000;1.150e+00;4.166e-01;-6.684e-01;3.623e-01;-5.812e-01;7.490e-01;7.490e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.062347000;1.150e+00;4.166e-01;-6.684e-01;3.623e-01;-5.812e-01;7.490e-01;7.490e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.063347000;1.150e+00;4.166e-01;-6.684e-01;3.623e-01;-5.812e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.066347000;1.150e+00;4.166e-01;-6.684e-01;3.623e-01;-5.812e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.067347000;1.150e+00;4.166e-01;-6.684e-01;3.623e-01;-5.813e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.068347000;1.150e+00;4.166e-01;-6.684e-01;3.623e-01;-5.813e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.069347000;1.150e+00;4.166e-01;-6.685e-01;3.623e-01;-5.813e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.086347000;1.150e+00;4.166e-01;-6.685e-01;3.623e-01;-5.813e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.087347000;1.150e+00;4.166e-01;-6.686e-01;3.623e-01;-5.813e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.088347000;1.150e+00;4.166e-01;-6.686e-01;3.623e-01;-5.814e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.092347000;1.150e+00;4.166e-01;-6.686e-01;3.623e-01;-5.814e-01;7.489e-01;7.489e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.093347000;1.150e+00;4.166e-01;-6.686e-01;3.623e-01;-5.814e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.096347000;1.150e+00;4.166e-01;-6.686e-01;3.623e-01;-5.814e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.825e-01;1.107e+00;1.941e-01;-2.825e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.097347000;1.150e+00;4.166e-01;-6.686e-01;3.623e-01;-5.814e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.203e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.098347000;1.150e+00;4.166e-01;-6.686e-01;3.623e-01;-5.814e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.104347000;1.150e+00;4.166e-01;-6.686e-01;3.623e-01;-5.814e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.105347000;1.150e+00;4.166e-01;-6.687e-01;3.623e-01;-5.814e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.107347000;1.150e+00;4.166e-01;-6.687e-01;3.623e-01;-5.814e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.108347000;1.150e+00;4.166e-01;-6.687e-01;3.623e-01;-5.815e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.122347000;1.150e+00;4.166e-01;-6.687e-01;3.623e-01;-5.815e-01;7.488e-01;7.488e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.123347000;1.150e+00;4.166e-01;-6.688e-01;3.623e-01;-5.815e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.128347000;1.150e+00;4.166e-01;-6.688e-01;3.623e-01;-5.815e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.129347000;1.150e+00;4.166e-01;-6.688e-01;3.623e-01;-5.816e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.138347000;1.150e+00;4.166e-01;-6.688e-01;3.623e-01;-5.816e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.826e-01;1.107e+00;1.941e-01;-2.826e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.139347000;1.150e+00;4.166e-01;-6.688e-01;3.623e-01;-5.816e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.141347000;1.150e+00;4.166e-01;-6.688e-01;3.623e-01;-5.816e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.142347000;1.150e+00;4.166e-01;-6.689e-01;3.623e-01;-5.816e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.149347000;1.150e+00;4.166e-01;-6.689e-01;3.623e-01;-5.816e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.150347000;1.150e+00;4.166e-01;-6.689e-01;3.623e-01;-5.817e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.153347000;1.150e+00;4.166e-01;-6.689e-01;3.623e-01;-5.817e-01;7.487e-01;7.487e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.154347000;1.150e+00;4.166e-01;-6.689e-01;3.623e-01;-5.817e-01;7.486e-01;7.486e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.159347000;1.150e+00;4.166e-01;-6.689e-01;3.623e-01;-5.817e-01;7.486e-01;7.486e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.160347000;1.150e+00;4.166e-01;-6.690e-01;3.623e-01;-5.817e-01;7.486e-01;7.486e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.170347000;1.150e+00;4.166e-01;-6.690e-01;3.623e-01;-5.817e-01;7.486e-01;7.486e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.171347000;1.150e+00;4.166e-01;-6.690e-01;3.623e-01;-5.818e-01;7.486e-01;7.486e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.172347000;1.150e+00;4.166e-01;-6.690e-01;3.623e-01;-5.818e-01;7.486e-01;7.486e-01;1.107e+00;1.941e-01;-2.827e-01;1.107e+00;1.941e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.173347000;1.150e+00;4.166e-01;-6.690e-01;3.623e-01;-5.818e-01;7.486e-01;7.486e-01;1.107e+00;1.942e-01;-2.827e-01;1.107e+00;1.942e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.177347000;1.150e+00;4.166e-01;-6.690e-01;3.623e-01;-5.818e-01;7.486e-01;7.486e-01;1.107e+00;1.942e-01;-2.827e-01;1.107e+00;1.942e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.178347000;1.150e+00;4.166e-01;-6.691e-01;3.623e-01;-5.818e-01;7.486e-01;7.486e-01;1.107e+00;1.942e-01;-2.827e-01;1.107e+00;1.942e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.180347000;1.150e+00;4.166e-01;-6.691e-01;3.623e-01;-5.818e-01;7.486e-01;7.486e-01;1.107e+00;1.942e-01;-2.827e-01;1.107e+00;1.942e-01;-2.827e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.181347000;1.150e+00;4.166e-01;-6.691e-01;3.623e-01;-5.818e-01;7.486e-01;7.486e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.183347000;1.150e+00;4.166e-01;-6.691e-01;3.623e-01;-5.818e-01;7.486e-01;7.486e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.184347000;1.150e+00;4.166e-01;-6.691e-01;3.623e-01;-5.818e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.191347000;1.150e+00;4.166e-01;-6.691e-01;3.623e-01;-5.818e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.192347000;1.150e+00;4.166e-01;-6.691e-01;3.623e-01;-5.819e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.195347000;1.150e+00;4.166e-01;-6.691e-01;3.623e-01;-5.819e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.196347000;1.150e+00;4.166e-01;-6.692e-01;3.623e-01;-5.819e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
