time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
40.198347000;1.150e+00;4.166e-01;-6.692e-01;3.623e-01;-5.819e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.199347000;1.150e+00;4.166e-01;-6.692e-01;3.623e-01;-5.819e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.212347000;1.150e+00;4.166e-01;-6.692e-01;3.623e-01;-5.819e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.213347000;1.150e+00;4.166e-01;-6.692e-01;3.623e-01;-5.820e-01;7.485e-01;7.485e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.214347000;1.150e+00;4.166e-01;-6.693e-01;3.623e-01;-5.820e-01;7.484e-01;7.484e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.222347000;1.150e+00;4.166e-01;-6.693e-01;3.623e-01;-5.820e-01;7.484e-01;7.484e-01;1.107e+00;1.942e-01;-2.828e-01;1.107e+00;1.942e-01;-2.828e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.223347000;1.150e+00;4.166e-01;-6.693e-01;3.623e-01;-5.820e-01;7.484e-01;7.484e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.232347000;1.150e+00;4.166e-01;-6.693e-01;3.623e-01;-5.820e-01;7.484e-01;7.484e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.233347000;1.150e+00;4.166e-01;-6.694e-01;3.623e-01;-5.820e-01;7.484e-01;7.484e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.234347000;1.150e+00;4.166e-01;-6.694e-01;3.623e-01;-5.821e-01;7.484e-01;7.484e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.244347000;1.150e+00;4.166e-01;-6.694e-01;3.623e-01;-5.821e-01;7.484e-01;7.484e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.245347000;1.150e+00;4.166e-01;-6.694e-01;3.623e-01;-5.821e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.250347000;1.150e+00;4.166e-01;-6.694e-01;3.623e-01;-5.821e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.251347000;1.150e+00;4.166e-01;-6.695e-01;3.623e-01;-5.821e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.254347000;1.150e+00;4.166e-01;-6.695e-01;3.623e-01;-5.821e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.255347000;1.150e+00;4.166e-01;-6.695e-01;3.623e-01;-5.822e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.265347000;1.150e+00;4.166e-01;-6.695e-01;3.623e-01;-5.822e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.829e-01;1.107e+00;1.942e-01;-2.829e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.266347000;1.150e+00;4.166e-01;-6.695e-01;3.623e-01;-5.822e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.268347000;1.150e+00;4.166e-01;-6.695e-01;3.623e-01;-5.822e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.269347000;1.150e+00;4.166e-01;-6.696e-01;3.623e-01;-5.822e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.274347000;1.150e+00;4.166e-01;-6.696e-01;3.623e-01;-5.822e-01;7.483e-01;7.483e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.275347000;1.150e+00;4.166e-01;-6.696e-01;3.623e-01;-5.822e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.276347000;1.150e+00;4.166e-01;-6.696e-01;3.623e-01;-5.823e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.286347000;1.150e+00;4.166e-01;-6.696e-01;3.623e-01;-5.823e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.287347000;1.150e+00;4.166e-01;-6.697e-01;3.623e-01;-5.823e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.296347000;1.150e+00;4.166e-01;-6.697e-01;3.623e-01;-5.823e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.297347000;1.150e+00;4.166e-01;-6.697e-01;3.623e-01;-5.824e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.300347000;1.150e+00;4.166e-01;-6.697e-01;3.623e-01;-5.824e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.205e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.301347000;1.150e+00;4.166e-01;-6.697e-01;3.623e-01;-5.824e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.305347000;1.150e+00;4.166e-01;-6.697e-01;3.623e-01;-5.824e-01;7.482e-01;7.482e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.306347000;1.150e+00;4.166e-01;-6.698e-01;3.623e-01;-5.824e-01;7.481e-01;7.481e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.307347000;1.150e+00;4.166e-01;-6.698e-01;3.623e-01;-5.824e-01;7.481e-01;7.481e-01;1.107e+00;1.942e-01;-2.830e-01;1.107e+00;1.942e-01;-2.830e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.308347000;1.150e+00;4.166e-01;-6.698e-01;3.623e-01;-5.824e-01;7.481e-01;7.481e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.317347000;1.150e+00;4.166e-01;-6.698e-01;3.623e-01;-5.824e-01;7.481e-01;7.481e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.318347000;1.150e+00;4.166e-01;-6.698e-01;3.623e-01;-5.825e-01;7.481e-01;7.481e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.323347000;1.150e+00;4.166e-01;-6.698e-01;3.623e-01;-5.825e-01;7.481e-01;7.481e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.324347000;1.150e+00;4.166e-01;-6.699e-01;3.623e-01;-5.825e-01;7.481e-01;7.481e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.335347000;1.150e+00;4.166e-01;-6.699e-01;3.623e-01;-5.825e-01;7.481e-01;7.481e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.336347000;1.150e+00;4.166e-01;-6.699e-01;3.623e-01;-5.825e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.338347000;1.150e+00;4.166e-01;-6.699e-01;3.623e-01;-5.825e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.339347000;1.150e+00;4.166e-01;-6.699e-01;3.623e-01;-5.826e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.342347000;1.150e+00;4.166e-01;-6.699e-01;3.623e-01;-5.826e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.343347000;1.150e+00;4.166e-01;-6.700e-01;3.623e-01;-5.826e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.350347000;1.150e+00;4.166e-01;-6.700e-01;3.623e-01;-5.826e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.831e-01;1.107e+00;1.942e-01;-2.831e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.351347000;1.150e+00;4.166e-01;-6.700e-01;3.623e-01;-5.826e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.359347000;1.150e+00;4.166e-01;-6.700e-01;3.623e-01;-5.826e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.360347000;1.150e+00;4.166e-01;-6.700e-01;3.623e-01;-5.827e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.361347000;1.150e+00;4.166e-01;-6.701e-01;3.623e-01;-5.827e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.366347000;1.150e+00;4.166e-01;-6.701e-01;3.623e-01;-5.827e-01;7.480e-01;7.480e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.367347000;1.150e+00;4.166e-01;-6.701e-01;3.623e-01;-5.827e-01;7.479e-01;7.479e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.378347000;1.150e+00;4.166e-01;-6.701e-01;3.623e-01;-5.827e-01;7.479e-01;7.479e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.379347000;1.150e+00;4.166e-01;-6.702e-01;3.623e-01;-5.827e-01;7.479e-01;7.479e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.381347000;1.150e+00;4.166e-01;-6.702e-01;3.623e-01;-5.827e-01;7.479e-01;7.479e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.382347000;1.150e+00;4.166e-01;-6.702e-01;3.623e-01;-5.828e-01;7.479e-01;7.479e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.392347000;1.150e+00;4.166e-01;-6.702e-01;3.623e-01;-5.828e-01;7.479e-01;7.479e-01;1.107e+00;1.942e-01;-2.832e-01;1.107e+00;1.942e-01;-2.832e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.393347000;1.150e+00;4.166e-01;-6.702e-01;3.623e-01;-5.828e-01;7.479e-01;7.479e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.397347000;1.150e+00;4.166e-01;-6.702e-01;3.623e-01;-5.828e-01;7.479e-01;7.479e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.398347000;1.150e+00;4.166e-01;-6.703e-01;3.623e-01;-5.828e-01;7.478e-01;7.478e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.402347000;1.150e+00;4.166e-01;-6.703e-01;3.623e-01;-5.828e-01;7.478e-01;7.478e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.206e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.403347000;1.150e+00;4.166e-01;-6.703e-01;3.623e-01;-5.829e-01;7.478e-01;7.478e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.415347000;1.150e+00;4.166e-01;-6.703e-01;3.623e-01;-5.829e-01;7.478e-01;7.478e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.416347000;1.150e+00;4.166e-01;-6.704e-01;3.623e-01;-5.829e-01;7.478e-01;7.478e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.423347000;1.150e+00;4.166e-01;-6.704e-01;3.623e-01;-5.829e-01;7.478e-01;7.478e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.424347000;1.150e+00;4.166e-01;-6.704e-01;3.623e-01;-5.830e-01;7.478e-01;7.478e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.428347000;1.150e+00;4.166e-01;-6.704e-01;3.623e-01;-5.830e-01;7.478e-01;7.478e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.429347000;1.150e+00;4.166e-01;-6.704e-01;3.623e-01;-5.830e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.434347000;1.150e+00;4.166e-01;-6.704e-01;3.623e-01;-5.830e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.435347000;1.150e+00;4.166e-01;-6.705e-01;3.623e-01;-5.830e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.833e-01;1.107e+00;1.942e-01;-2.833e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.436347000;1.150e+00;4.166e-01;-6.705e-01;3.623e-01;-5.830e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.444347000;1.150e+00;4.166e-01;-6.705e-01;3.623e-01;-5.830e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.445347000;1.150e+00;4.166e-01;-6.705e-01;3.623e-01;-5.831e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.452347000;1.150e+00;4.166e-01;-6.705e-01;3.623e-01;-5.831e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.453347000;1.150e+00;4.166e-01;-6.706e-01;3.623e-01;-5.831e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.458347000;1.150e+00;4.166e-01;-6.706e-01;3.623e-01;-5.831e-01;7.477e-01;7.477e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.459347000;1.150e+00;4.166e-01;-6.706e-01;3.623e-01;-5.831e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.466347000;1.150e+00;4.166e-01;-6.706e-01;3.623e-01;-5.831e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.467347000;1.150e+00;4.166e-01;-6.706e-01;3.623e-01;-5.832e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.471347000;1.150e+00;4.166e-01;-6.706e-01;3.623e-01;-5.832e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.472347000;1.150e+00;4.166e-01;-6.707e-01;3.623e-01;-5.832e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.478347000;1.150e+00;4.166e-01;-6.707e-01;3.623e-01;-5.832e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.834e-01;1.107e+00;1.942e-01;-2.834e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.479347000;1.150e+00;4.166e-01;-6.707e-01;3.623e-01;-5.832e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.487347000;1.150e+00;4.166e-01;-6.707e-01;3.623e-01;-5.832e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.488347000;1.150e+00;4.166e-01;-6.707e-01;3.623e-01;-5.833e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.489347000;1.150e+00;4.166e-01;-6.707e-01;3.623e-01;-5.833e-01;7.476e-01;7.476e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.490347000;1.150e+00;4.166e-01;-6.708e-01;3.623e-01;-5.833e-01;7.475e-01;7.475e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.505347000;1.150e+00;4.166e-01;-6.708e-01;3.623e-01;-5.833e-01;7.475e-01;7.475e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.207e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.506347000;1.150e+00;4.166e-01;-6.708e-01;3.623e-01;-5.833e-01;7.475e-01;7.475e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.508347000;1.150e+00;4.166e-01;-6.708e-01;3.623e-01;-5.833e-01;7.475e-01;7.475e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.509347000;1.150e+00;4.166e-01;-6.709e-01;3.623e-01;-5.834e-01;7.475e-01;7.475e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.520347000;1.150e+00;4.166e-01;-6.709e-01;3.623e-01;-5.834e-01;7.475e-01;7.475e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.521347000;1.150e+00;4.166e-01;-6.709e-01;3.623e-01;-5.834e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.835e-01;1.107e+00;1.942e-01;-2.835e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.522347000;1.150e+00;4.166e-01;-6.709e-01;3.623e-01;-5.834e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.526347000;1.150e+00;4.166e-01;-6.709e-01;3.623e-01;-5.834e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.527347000;1.150e+00;4.166e-01;-6.710e-01;3.623e-01;-5.834e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.530347000;1.150e+00;4.166e-01;-6.710e-01;3.623e-01;-5.834e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.531347000;1.150e+00;4.166e-01;-6.710e-01;3.623e-01;-5.835e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.545347000;1.150e+00;4.166e-01;-6.710e-01;3.623e-01;-5.835e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.546347000;1.150e+00;4.166e-01;-6.711e-01;3.623e-01;-5.835e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.551347000;1.150e+00;4.166e-01;-6.711e-01;3.623e-01;-5.835e-01;7.474e-01;7.474e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.552347000;1.150e+00;4.166e-01;-6.711e-01;3.623e-01;-5.836e-01;7.473e-01;7.473e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.563347000;1.150e+00;4.166e-01;-6.711e-01;3.623e-01;-5.836e-01;7.473e-01;7.473e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.564347000;1.150e+00;4.166e-01;-6.712e-01;3.623e-01;-5.836e-01;7.473e-01;7.473e-01;1.107e+00;1.942e-01;-2.836e-01;1.107e+00;1.942e-01;-2.836e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.565347000;1.150e+00;4.166e-01;-6.712e-01;3.623e-01;-5.836e-01;7.473e-01;7.473e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.572347000;1.150e+00;4.166e-01;-6.712e-01;3.623e-01;-5.836e-01;7.473e-01;7.473e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.573347000;1.150e+00;4.166e-01;-6.712e-01;3.623e-01;-5.837e-01;7.473e-01;7.473e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.582347000;1.150e+00;4.166e-01;-6.712e-01;3.623e-01;-5.837e-01;7.473e-01;7.473e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.583347000;1.150e+00;4.166e-01;-6.713e-01;3.623e-01;-5.837e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.594347000;1.150e+00;4.166e-01;-6.713e-01;3.623e-01;-5.837e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.595347000;1.150e+00;4.166e-01;-6.713e-01;3.623e-01;-5.838e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.601347000;1.150e+00;4.166e-01;-6.713e-01;3.623e-01;-5.838e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.602347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.838e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.607347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.838e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.837e-01;1.107e+00;1.942e-01;-2.837e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.608347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.838e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.609347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.838e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.613347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.838e-01;7.472e-01;7.472e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.614347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.838e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.615347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.838e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.616347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.839e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.619347000;1.150e+00;4.166e-01;-6.714e-01;3.623e-01;-5.839e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.620347000;1.150e+00;4.166e-01;-6.715e-01;3.623e-01;-5.839e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.637347000;1.150e+00;4.166e-01;-6.715e-01;3.623e-01;-5.839e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.638347000;1.150e+00;4.166e-01;-6.715e-01;3.623e-01;-5.840e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.639347000;1.150e+00;4.166e-01;-6.716e-01;3.623e-01;-5.840e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.644347000;1.150e+00;4.166e-01;-6.716e-01;3.623e-01;-5.840e-01;7.471e-01;7.471e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.645347000;1.150e+00;4.166e-01;-6.716e-01;3.623e-01;-5.840e-01;7.470e-01;7.470e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.650347000;1.150e+00;4.166e-01;-6.716e-01;3.623e-01;-5.840e-01;7.470e-01;7.470e-01;1.107e+00;1.942e-01;-2.838e-01;1.107e+00;1.942e-01;-2.838e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.651347000;1.150e+00;4.166e-01;-6.716e-01;3.623e-01;-5.840e-01;7.470e-01;7.470e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.657347000;1.150e+00;4.166e-01;-6.716e-01;3.623e-01;-5.840e-01;7.470e-01;7.470e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.658347000;1.150e+00;4.166e-01;-6.717e-01;3.623e-01;-5.840e-01;7.470e-01;7.470e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.659347000;1.150e+00;4.166e-01;-6.717e-01;3.623e-01;-5.841e-01;7.470e-01;7.470e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.675347000;1.150e+00;4.166e-01;-6.717e-01;3.623e-01;-5.841e-01;7.470e-01;7.470e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.676347000;1.150e+00;4.166e-01;-6.718e-01;3.623e-01;-5.841e-01;7.470e-01;7.470e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.677347000;1.150e+00;4.166e-01;-6.718e-01;3.623e-01;-5.841e-01;7.469e-01;7.469e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.680347000;1.150e+00;4.166e-01;-6.718e-01;3.623e-01;-5.841e-01;7.469e-01;7.469e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.681347000;1.150e+00;4.166e-01;-6.718e-01;3.623e-01;-5.842e-01;7.469e-01;7.469e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.694347000;1.150e+00;4.166e-01;-6.718e-01;3.623e-01;-5.842e-01;7.469e-01;7.469e-01;1.107e+00;1.942e-01;-2.839e-01;1.107e+00;1.942e-01;-2.839e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.695347000;1.150e+00;4.166e-01;-6.719e-01;3.623e-01;-5.842e-01;7.469e-01;7.469e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.701347000;1.150e+00;4.166e-01;-6.719e-01;3.623e-01;-5.842e-01;7.469e-01;7.469e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.702347000;1.150e+00;4.166e-01;-6.719e-01;3.623e-01;-5.843e-01;7.469e-01;7.469e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.707347000;1.150e+00;4.166e-01;-6.719e-01;3.623e-01;-5.843e-01;7.469e-01;7.469e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.708347000;1.150e+00;4.166e-01;-6.719e-01;3.623e-01;-5.843e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.712347000;1.150e+00;4.166e-01;-6.719e-01;3.623e-01;-5.843e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.209e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.713347000;1.150e+00;4.166e-01;-6.719e-01;3.623e-01;-5.843e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.714347000;1.150e+00;4.166e-01;-6.720e-01;3.623e-01;-5.843e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.723347000;1.150e+00;4.166e-01;-6.720e-01;3.623e-01;-5.843e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.724347000;1.150e+00;4.166e-01;-6.720e-01;3.623e-01;-5.844e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.732347000;1.150e+00;4.166e-01;-6.720e-01;3.623e-01;-5.844e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.733347000;1.150e+00;4.166e-01;-6.721e-01;3.623e-01;-5.844e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.737347000;1.150e+00;4.166e-01;-6.721e-01;3.623e-01;-5.844e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.840e-01;1.107e+00;1.942e-01;-2.840e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.738347000;1.150e+00;4.166e-01;-6.721e-01;3.623e-01;-5.844e-01;7.468e-01;7.468e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.739347000;1.150e+00;4.166e-01;-6.721e-01;3.623e-01;-5.844e-01;7.467e-01;7.467e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.744347000;1.150e+00;4.166e-01;-6.721e-01;3.623e-01;-5.844e-01;7.467e-01;7.467e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.745347000;1.150e+00;4.166e-01;-6.721e-01;3.623e-01;-5.845e-01;7.467e-01;7.467e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.750347000;1.150e+00;4.166e-01;-6.721e-01;3.623e-01;-5.845e-01;7.467e-01;7.467e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.751347000;1.150e+00;4.166e-01;-6.722e-01;3.623e-01;-5.845e-01;7.467e-01;7.467e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.766347000;1.150e+00;4.166e-01;-6.722e-01;3.623e-01;-5.845e-01;7.467e-01;7.467e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.767347000;1.150e+00;4.166e-01;-6.722e-01;3.623e-01;-5.846e-01;7.467e-01;7.467e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.769347000;1.150e+00;4.166e-01;-6.722e-01;3.623e-01;-5.846e-01;7.467e-01;7.467e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.770347000;1.150e+00;4.166e-01;-6.723e-01;3.623e-01;-5.846e-01;7.466e-01;7.466e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.781347000;1.150e+00;4.166e-01;-6.723e-01;3.623e-01;-5.846e-01;7.466e-01;7.466e-01;1.107e+00;1.942e-01;-2.841e-01;1.107e+00;1.942e-01;-2.841e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.782347000;1.150e+00;4.166e-01;-6.723e-01;3.623e-01;-5.846e-01;7.466e-01;7.466e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.788347000;1.150e+00;4.166e-01;-6.723e-01;3.623e-01;-5.846e-01;7.466e-01;7.466e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.789347000;1.150e+00;4.166e-01;-6.724e-01;3.623e-01;-5.847e-01;7.466e-01;7.466e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.801347000;1.150e+00;4.166e-01;-6.724e-01;3.623e-01;-5.847e-01;7.466e-01;7.466e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.802347000;1.150e+00;4.166e-01;-6.724e-01;3.623e-01;-5.847e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.807347000;1.150e+00;4.166e-01;-6.724e-01;3.623e-01;-5.847e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.808347000;1.150e+00;4.166e-01;-6.725e-01;3.623e-01;-5.847e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.809347000;1.150e+00;4.166e-01;-6.725e-01;3.623e-01;-5.847e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.810347000;1.150e+00;4.166e-01;-6.725e-01;3.623e-01;-5.848e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.816347000;1.150e+00;4.166e-01;-6.725e-01;3.623e-01;-5.848e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.210e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.817347000;1.150e+00;4.166e-01;-6.725e-01;3.623e-01;-5.848e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.824347000;1.150e+00;4.166e-01;-6.725e-01;3.623e-01;-5.848e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.842e-01;1.107e+00;1.942e-01;-2.842e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.825347000;1.150e+00;4.166e-01;-6.725e-01;3.623e-01;-5.848e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.826347000;1.150e+00;4.166e-01;-6.725e-01;3.623e-01;-5.848e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.827347000;1.150e+00;4.166e-01;-6.726e-01;3.623e-01;-5.848e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.831347000;1.150e+00;4.166e-01;-6.726e-01;3.623e-01;-5.848e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.832347000;1.150e+00;4.166e-01;-6.726e-01;3.623e-01;-5.849e-01;7.465e-01;7.465e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
