time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
40.833347000;1.150e+00;4.166e-01;-6.726e-01;3.623e-01;-5.849e-01;7.464e-01;7.464e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.845347000;1.150e+00;4.166e-01;-6.726e-01;3.623e-01;-5.849e-01;7.464e-01;7.464e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.846347000;1.150e+00;4.166e-01;-6.727e-01;3.623e-01;-5.849e-01;7.464e-01;7.464e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.853347000;1.150e+00;4.166e-01;-6.727e-01;3.623e-01;-5.849e-01;7.464e-01;7.464e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.854347000;1.150e+00;4.166e-01;-6.727e-01;3.623e-01;-5.850e-01;7.464e-01;7.464e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.863347000;1.150e+00;4.166e-01;-6.727e-01;3.623e-01;-5.850e-01;7.464e-01;7.464e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.864347000;1.150e+00;4.166e-01;-6.727e-01;3.623e-01;-5.850e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.865347000;1.150e+00;4.166e-01;-6.728e-01;3.623e-01;-5.850e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.868347000;1.150e+00;4.166e-01;-6.728e-01;3.623e-01;-5.850e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.843e-01;1.107e+00;1.942e-01;-2.843e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.869347000;1.150e+00;4.166e-01;-6.728e-01;3.623e-01;-5.850e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.874347000;1.150e+00;4.166e-01;-6.728e-01;3.623e-01;-5.850e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.875347000;1.150e+00;4.166e-01;-6.728e-01;3.623e-01;-5.851e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.882347000;1.150e+00;4.166e-01;-6.728e-01;3.623e-01;-5.851e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.883347000;1.150e+00;4.166e-01;-6.729e-01;3.623e-01;-5.851e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.895347000;1.150e+00;4.166e-01;-6.729e-01;3.623e-01;-5.851e-01;7.463e-01;7.463e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.896347000;1.150e+00;4.166e-01;-6.729e-01;3.623e-01;-5.851e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.897347000;1.150e+00;4.166e-01;-6.729e-01;3.623e-01;-5.852e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.901347000;1.150e+00;4.166e-01;-6.729e-01;3.623e-01;-5.852e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.902347000;1.150e+00;4.166e-01;-6.730e-01;3.623e-01;-5.852e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.912347000;1.150e+00;4.166e-01;-6.730e-01;3.623e-01;-5.852e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.844e-01;1.107e+00;1.942e-01;-2.844e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.913347000;1.150e+00;4.166e-01;-6.730e-01;3.623e-01;-5.852e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.918347000;1.150e+00;4.166e-01;-6.730e-01;3.623e-01;-5.852e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.919347000;1.150e+00;4.166e-01;-6.730e-01;3.623e-01;-5.853e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.920347000;1.150e+00;4.166e-01;-6.730e-01;3.623e-01;-5.853e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.921347000;1.150e+00;4.166e-01;-6.731e-01;3.623e-01;-5.853e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.211e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.922347000;1.150e+00;4.166e-01;-6.731e-01;3.623e-01;-5.853e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.927347000;1.150e+00;4.166e-01;-6.731e-01;3.623e-01;-5.853e-01;7.462e-01;7.462e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.928347000;1.150e+00;4.166e-01;-6.731e-01;3.623e-01;-5.853e-01;7.461e-01;7.461e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.939347000;1.150e+00;4.166e-01;-6.731e-01;3.623e-01;-5.853e-01;7.461e-01;7.461e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.940347000;1.150e+00;4.166e-01;-6.732e-01;3.623e-01;-5.853e-01;7.461e-01;7.461e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.941347000;1.150e+00;4.166e-01;-6.732e-01;3.623e-01;-5.854e-01;7.461e-01;7.461e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.956347000;1.150e+00;4.166e-01;-6.732e-01;3.623e-01;-5.854e-01;7.461e-01;7.461e-01;1.107e+00;1.942e-01;-2.845e-01;1.107e+00;1.942e-01;-2.845e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.957347000;1.150e+00;4.166e-01;-6.732e-01;3.623e-01;-5.854e-01;7.461e-01;7.461e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.958347000;1.150e+00;4.166e-01;-6.732e-01;3.623e-01;-5.854e-01;7.461e-01;7.461e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.959347000;1.150e+00;4.166e-01;-6.733e-01;3.623e-01;-5.854e-01;7.460e-01;7.460e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.962347000;1.150e+00;4.166e-01;-6.733e-01;3.623e-01;-5.854e-01;7.460e-01;7.460e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.963347000;1.150e+00;4.166e-01;-6.733e-01;3.623e-01;-5.855e-01;7.460e-01;7.460e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.977347000;1.150e+00;4.166e-01;-6.733e-01;3.623e-01;-5.855e-01;7.460e-01;7.460e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.978347000;1.150e+00;4.166e-01;-6.734e-01;3.623e-01;-5.855e-01;7.460e-01;7.460e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.984347000;1.150e+00;4.166e-01;-6.734e-01;3.623e-01;-5.855e-01;7.460e-01;7.460e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.985347000;1.150e+00;4.166e-01;-6.734e-01;3.623e-01;-5.856e-01;7.460e-01;7.460e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.990347000;1.150e+00;4.166e-01;-6.734e-01;3.623e-01;-5.856e-01;7.460e-01;7.460e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.991347000;1.150e+00;4.166e-01;-6.734e-01;3.623e-01;-5.856e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.996347000;1.150e+00;4.166e-01;-6.734e-01;3.623e-01;-5.856e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
40.997347000;1.150e+00;4.166e-01;-6.735e-01;3.623e-01;-5.856e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.000347000;1.150e+00;4.166e-01;-6.735e-01;3.623e-01;-5.856e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.846e-01;1.107e+00;1.942e-01;-2.846e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.001347000;1.150e+00;4.166e-01;-6.735e-01;3.623e-01;-5.856e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.005347000;1.150e+00;4.166e-01;-6.735e-01;3.623e-01;-5.856e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.006347000;1.150e+00;4.166e-01;-6.735e-01;3.623e-01;-5.857e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.015347000;1.150e+00;4.166e-01;-6.735e-01;3.623e-01;-5.857e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.016347000;1.150e+00;4.166e-01;-6.736e-01;3.623e-01;-5.857e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.022347000;1.150e+00;4.166e-01;-6.736e-01;3.623e-01;-5.857e-01;7.459e-01;7.459e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.023347000;1.150e+00;4.166e-01;-6.736e-01;3.623e-01;-5.857e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.027347000;1.150e+00;4.166e-01;-6.736e-01;3.623e-01;-5.857e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.028347000;1.150e+00;4.166e-01;-6.736e-01;3.623e-01;-5.858e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.035347000;1.150e+00;4.166e-01;-6.736e-01;3.623e-01;-5.858e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.036347000;1.150e+00;4.166e-01;-6.737e-01;3.623e-01;-5.858e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.044347000;1.150e+00;4.166e-01;-6.737e-01;3.623e-01;-5.858e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.847e-01;1.107e+00;1.942e-01;-2.847e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.045347000;1.150e+00;4.166e-01;-6.737e-01;3.623e-01;-5.858e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.049347000;1.150e+00;4.166e-01;-6.737e-01;3.623e-01;-5.858e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.050347000;1.150e+00;4.166e-01;-6.737e-01;3.623e-01;-5.859e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.054347000;1.150e+00;4.166e-01;-6.737e-01;3.623e-01;-5.859e-01;7.458e-01;7.458e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.055347000;1.150e+00;4.166e-01;-6.738e-01;3.623e-01;-5.859e-01;7.457e-01;7.457e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.071347000;1.150e+00;4.166e-01;-6.738e-01;3.623e-01;-5.859e-01;7.457e-01;7.457e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.072347000;1.150e+00;4.166e-01;-6.738e-01;3.623e-01;-5.860e-01;7.457e-01;7.457e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.073347000;1.150e+00;4.166e-01;-6.738e-01;3.623e-01;-5.860e-01;7.457e-01;7.457e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.074347000;1.150e+00;4.166e-01;-6.739e-01;3.623e-01;-5.860e-01;7.457e-01;7.457e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.086347000;1.150e+00;4.166e-01;-6.739e-01;3.623e-01;-5.860e-01;7.457e-01;7.457e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.087347000;1.150e+00;4.166e-01;-6.739e-01;3.623e-01;-5.860e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.088347000;1.150e+00;4.166e-01;-6.739e-01;3.623e-01;-5.860e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.848e-01;1.107e+00;1.942e-01;-2.848e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.089347000;1.150e+00;4.166e-01;-6.739e-01;3.623e-01;-5.860e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.849e-01;1.107e+00;1.942e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.092347000;1.150e+00;4.166e-01;-6.739e-01;3.623e-01;-5.860e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.849e-01;1.107e+00;1.942e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.093347000;1.150e+00;4.166e-01;-6.740e-01;3.623e-01;-5.860e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.849e-01;1.107e+00;1.942e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.094347000;1.150e+00;4.166e-01;-6.740e-01;3.623e-01;-5.861e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.849e-01;1.107e+00;1.942e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.111347000;1.150e+00;4.166e-01;-6.740e-01;3.623e-01;-5.861e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.849e-01;1.107e+00;1.942e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.112347000;1.150e+00;4.166e-01;-6.741e-01;3.623e-01;-5.861e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.849e-01;1.107e+00;1.942e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.115347000;1.150e+00;4.166e-01;-6.741e-01;3.623e-01;-5.861e-01;7.456e-01;7.456e-01;1.107e+00;1.942e-01;-2.849e-01;1.107e+00;1.942e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.116347000;1.150e+00;4.166e-01;-6.741e-01;3.623e-01;-5.862e-01;7.456e-01;7.456e-01;1.107e+00;1.943e-01;-2.849e-01;1.107e+00;1.943e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.118347000;1.150e+00;4.166e-01;-6.741e-01;3.623e-01;-5.862e-01;7.456e-01;7.456e-01;1.107e+00;1.943e-01;-2.849e-01;1.107e+00;1.943e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.119347000;1.150e+00;4.166e-01;-6.741e-01;3.623e-01;-5.862e-01;7.455e-01;7.455e-01;1.107e+00;1.943e-01;-2.849e-01;1.107e+00;1.943e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.130347000;1.150e+00;4.166e-01;-6.741e-01;3.623e-01;-5.862e-01;7.455e-01;7.455e-01;1.107e+00;1.943e-01;-2.849e-01;1.107e+00;1.943e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.131347000;1.150e+00;4.166e-01;-6.742e-01;3.623e-01;-5.862e-01;7.455e-01;7.455e-01;1.107e+00;1.943e-01;-2.849e-01;1.107e+00;1.943e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.133347000;1.150e+00;4.166e-01;-6.742e-01;3.623e-01;-5.862e-01;7.455e-01;7.455e-01;1.107e+00;1.943e-01;-2.849e-01;1.107e+00;1.943e-01;-2.849e-01;1.150e+00;7.500e-01;-1.213e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.134347000;1.150e+00;4.166e-01;-6.742e-01;3.623e-01;-5.862e-01;7.455e-01;7.455e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.137347000;1.150e+00;4.166e-01;-6.742e-01;3.623e-01;-5.862e-01;7.455e-01;7.455e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.138347000;1.150e+00;4.166e-01;-6.742e-01;3.623e-01;-5.863e-01;7.455e-01;7.455e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.149347000;1.150e+00;4.166e-01;-6.742e-01;3.623e-01;-5.863e-01;7.455e-01;7.455e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.150347000;1.150e+00;4.166e-01;-6.743e-01;3.623e-01;-5.863e-01;7.454e-01;7.454e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.159347000;1.150e+00;4.166e-01;-6.743e-01;3.623e-01;-5.863e-01;7.454e-01;7.454e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.160347000;1.150e+00;4.166e-01;-6.743e-01;3.623e-01;-5.864e-01;7.454e-01;7.454e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.169347000;1.150e+00;4.166e-01;-6.743e-01;3.623e-01;-5.864e-01;7.454e-01;7.454e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.170347000;1.150e+00;4.166e-01;-6.744e-01;3.623e-01;-5.864e-01;7.454e-01;7.454e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.177347000;1.150e+00;4.166e-01;-6.744e-01;3.623e-01;-5.864e-01;7.454e-01;7.454e-01;1.107e+00;1.943e-01;-2.850e-01;1.107e+00;1.943e-01;-2.850e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.178347000;1.150e+00;4.166e-01;-6.744e-01;3.623e-01;-5.864e-01;7.454e-01;7.454e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.181347000;1.150e+00;4.166e-01;-6.744e-01;3.623e-01;-5.864e-01;7.454e-01;7.454e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.182347000;1.150e+00;4.166e-01;-6.744e-01;3.623e-01;-5.864e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.183347000;1.150e+00;4.166e-01;-6.744e-01;3.623e-01;-5.865e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.188347000;1.150e+00;4.166e-01;-6.744e-01;3.623e-01;-5.865e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.189347000;1.150e+00;4.166e-01;-6.745e-01;3.623e-01;-5.865e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.204347000;1.150e+00;4.166e-01;-6.745e-01;3.623e-01;-5.865e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.205347000;1.150e+00;4.166e-01;-6.745e-01;3.623e-01;-5.866e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.207347000;1.150e+00;4.166e-01;-6.745e-01;3.623e-01;-5.866e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.208347000;1.150e+00;4.166e-01;-6.746e-01;3.623e-01;-5.866e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.213347000;1.150e+00;4.166e-01;-6.746e-01;3.623e-01;-5.866e-01;7.453e-01;7.453e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.214347000;1.150e+00;4.166e-01;-6.746e-01;3.623e-01;-5.866e-01;7.452e-01;7.452e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.222347000;1.150e+00;4.166e-01;-6.746e-01;3.623e-01;-5.866e-01;7.452e-01;7.452e-01;1.107e+00;1.943e-01;-2.851e-01;1.107e+00;1.943e-01;-2.851e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.223347000;1.150e+00;4.166e-01;-6.746e-01;3.623e-01;-5.866e-01;7.452e-01;7.452e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.226347000;1.150e+00;4.166e-01;-6.746e-01;3.623e-01;-5.866e-01;7.452e-01;7.452e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.227347000;1.150e+00;4.166e-01;-6.747e-01;3.623e-01;-5.867e-01;7.452e-01;7.452e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.240347000;1.150e+00;4.166e-01;-6.747e-01;3.623e-01;-5.867e-01;7.452e-01;7.452e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.241347000;1.150e+00;4.166e-01;-6.747e-01;3.623e-01;-5.867e-01;7.452e-01;7.452e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.246347000;1.150e+00;4.166e-01;-6.747e-01;3.623e-01;-5.867e-01;7.452e-01;7.452e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.247347000;1.150e+00;4.166e-01;-6.748e-01;3.623e-01;-5.867e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.248347000;1.150e+00;4.166e-01;-6.748e-01;3.623e-01;-5.867e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.249347000;1.150e+00;4.166e-01;-6.748e-01;3.623e-01;-5.868e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.265347000;1.150e+00;4.166e-01;-6.748e-01;3.623e-01;-5.868e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.266347000;1.150e+00;4.166e-01;-6.749e-01;3.623e-01;-5.868e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.267347000;1.150e+00;4.166e-01;-6.749e-01;3.623e-01;-5.868e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.852e-01;1.107e+00;1.943e-01;-2.852e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.268347000;1.150e+00;4.166e-01;-6.749e-01;3.623e-01;-5.868e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.270347000;1.150e+00;4.166e-01;-6.749e-01;3.623e-01;-5.868e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.271347000;1.150e+00;4.166e-01;-6.749e-01;3.623e-01;-5.869e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.278347000;1.150e+00;4.166e-01;-6.749e-01;3.623e-01;-5.869e-01;7.451e-01;7.451e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.279347000;1.150e+00;4.166e-01;-6.749e-01;3.623e-01;-5.869e-01;7.450e-01;7.450e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.284347000;1.150e+00;4.166e-01;-6.749e-01;3.623e-01;-5.869e-01;7.450e-01;7.450e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.285347000;1.150e+00;4.166e-01;-6.750e-01;3.623e-01;-5.869e-01;7.450e-01;7.450e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.293347000;1.150e+00;4.166e-01;-6.750e-01;3.623e-01;-5.869e-01;7.450e-01;7.450e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.294347000;1.150e+00;4.166e-01;-6.750e-01;3.623e-01;-5.870e-01;7.450e-01;7.450e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.304347000;1.150e+00;4.166e-01;-6.750e-01;3.623e-01;-5.870e-01;7.450e-01;7.450e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.305347000;1.150e+00;4.166e-01;-6.751e-01;3.623e-01;-5.870e-01;7.450e-01;7.450e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.310347000;1.150e+00;4.166e-01;-6.751e-01;3.623e-01;-5.870e-01;7.450e-01;7.450e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.311347000;1.150e+00;4.166e-01;-6.751e-01;3.623e-01;-5.870e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.853e-01;1.107e+00;1.943e-01;-2.853e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.312347000;1.150e+00;4.166e-01;-6.751e-01;3.623e-01;-5.870e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.315347000;1.150e+00;4.166e-01;-6.751e-01;3.623e-01;-5.870e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.316347000;1.150e+00;4.166e-01;-6.751e-01;3.623e-01;-5.871e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.323347000;1.150e+00;4.166e-01;-6.751e-01;3.623e-01;-5.871e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.324347000;1.150e+00;4.166e-01;-6.752e-01;3.623e-01;-5.871e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.337347000;1.150e+00;4.166e-01;-6.752e-01;3.623e-01;-5.871e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.338347000;1.150e+00;4.166e-01;-6.752e-01;3.623e-01;-5.872e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.342347000;1.150e+00;4.166e-01;-6.752e-01;3.623e-01;-5.872e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.343347000;1.150e+00;4.166e-01;-6.753e-01;3.623e-01;-5.872e-01;7.449e-01;7.449e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.344347000;1.150e+00;4.166e-01;-6.753e-01;3.623e-01;-5.872e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.348347000;1.150e+00;4.166e-01;-6.753e-01;3.623e-01;-5.872e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.349347000;1.150e+00;4.166e-01;-6.753e-01;3.623e-01;-5.872e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.355347000;1.150e+00;4.166e-01;-6.753e-01;3.623e-01;-5.872e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.356347000;1.150e+00;4.167e-01;-6.753e-01;3.623e-01;-5.872e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.854e-01;1.107e+00;1.943e-01;-2.854e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.357347000;1.150e+00;4.167e-01;-6.753e-01;3.623e-01;-5.872e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.359347000;1.150e+00;4.167e-01;-6.753e-01;3.623e-01;-5.872e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.360347000;1.150e+00;4.167e-01;-6.753e-01;3.623e-01;-5.873e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.362347000;1.150e+00;4.167e-01;-6.753e-01;3.623e-01;-5.873e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.363347000;1.150e+00;4.167e-01;-6.754e-01;3.623e-01;-5.873e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.375347000;1.150e+00;4.167e-01;-6.754e-01;3.623e-01;-5.873e-01;7.448e-01;7.448e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.376347000;1.150e+00;4.167e-01;-6.754e-01;3.623e-01;-5.873e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.381347000;1.150e+00;4.167e-01;-6.754e-01;3.623e-01;-5.873e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.382347000;1.150e+00;4.167e-01;-6.755e-01;3.623e-01;-5.873e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.383347000;1.150e+00;4.167e-01;-6.755e-01;3.623e-01;-5.874e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.401347000;1.150e+00;4.167e-01;-6.755e-01;3.623e-01;-5.874e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.855e-01;1.107e+00;1.943e-01;-2.855e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.402347000;1.150e+00;4.167e-01;-6.756e-01;3.623e-01;-5.874e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.404347000;1.150e+00;4.167e-01;-6.756e-01;3.623e-01;-5.874e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.405347000;1.150e+00;4.167e-01;-6.756e-01;3.623e-01;-5.875e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.407347000;1.150e+00;4.167e-01;-6.756e-01;3.623e-01;-5.875e-01;7.447e-01;7.447e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.408347000;1.150e+00;4.167e-01;-6.756e-01;3.623e-01;-5.875e-01;7.446e-01;7.446e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.420347000;1.150e+00;4.167e-01;-6.756e-01;3.623e-01;-5.875e-01;7.446e-01;7.446e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.421347000;1.150e+00;4.167e-01;-6.757e-01;3.623e-01;-5.875e-01;7.446e-01;7.446e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.427347000;1.150e+00;4.167e-01;-6.757e-01;3.623e-01;-5.875e-01;7.446e-01;7.446e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.428347000;1.150e+00;4.167e-01;-6.757e-01;3.623e-01;-5.876e-01;7.446e-01;7.446e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.440347000;1.150e+00;4.167e-01;-6.757e-01;3.623e-01;-5.876e-01;7.446e-01;7.446e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.441347000;1.150e+00;4.167e-01;-6.758e-01;3.623e-01;-5.876e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.447347000;1.150e+00;4.167e-01;-6.758e-01;3.623e-01;-5.876e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.856e-01;1.107e+00;1.943e-01;-2.856e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.448347000;1.150e+00;4.167e-01;-6.758e-01;3.623e-01;-5.876e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.449347000;1.150e+00;4.167e-01;-6.758e-01;3.623e-01;-5.876e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.450347000;1.150e+00;4.167e-01;-6.758e-01;3.623e-01;-5.877e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.456347000;1.150e+00;4.167e-01;-6.758e-01;3.623e-01;-5.877e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.457347000;1.150e+00;4.167e-01;-6.758e-01;3.623e-01;-5.877e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.459347000;1.150e+00;4.167e-01;-6.758e-01;3.623e-01;-5.877e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.460347000;1.150e+00;4.167e-01;-6.759e-01;3.623e-01;-5.877e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.472347000;1.150e+00;4.167e-01;-6.759e-01;3.623e-01;-5.877e-01;7.445e-01;7.445e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.473347000;1.150e+00;4.167e-01;-6.759e-01;3.623e-01;-5.878e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
