time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
41.479347000;1.150e+00;4.167e-01;-6.759e-01;3.623e-01;-5.878e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.480347000;1.150e+00;4.167e-01;-6.760e-01;3.623e-01;-5.878e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.492347000;1.150e+00;4.167e-01;-6.760e-01;3.623e-01;-5.878e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.857e-01;1.107e+00;1.943e-01;-2.857e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.493347000;1.150e+00;4.167e-01;-6.760e-01;3.623e-01;-5.878e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.494347000;1.150e+00;4.167e-01;-6.760e-01;3.623e-01;-5.878e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.495347000;1.150e+00;4.167e-01;-6.760e-01;3.623e-01;-5.879e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.498347000;1.150e+00;4.167e-01;-6.760e-01;3.623e-01;-5.879e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.499347000;1.150e+00;4.167e-01;-6.761e-01;3.623e-01;-5.879e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.505347000;1.150e+00;4.167e-01;-6.761e-01;3.623e-01;-5.879e-01;7.444e-01;7.444e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.506347000;1.150e+00;4.167e-01;-6.761e-01;3.623e-01;-5.879e-01;7.443e-01;7.443e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.517347000;1.150e+00;4.167e-01;-6.761e-01;3.623e-01;-5.879e-01;7.443e-01;7.443e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.518347000;1.150e+00;4.167e-01;-6.761e-01;3.623e-01;-5.880e-01;7.443e-01;7.443e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.519347000;1.150e+00;4.167e-01;-6.762e-01;3.623e-01;-5.880e-01;7.443e-01;7.443e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.537347000;1.150e+00;4.167e-01;-6.762e-01;3.623e-01;-5.880e-01;7.443e-01;7.443e-01;1.107e+00;1.943e-01;-2.858e-01;1.107e+00;1.943e-01;-2.858e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.538347000;1.150e+00;4.167e-01;-6.762e-01;3.623e-01;-5.880e-01;7.443e-01;7.443e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.539347000;1.150e+00;4.167e-01;-6.763e-01;3.623e-01;-5.880e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.540347000;1.150e+00;4.167e-01;-6.763e-01;3.623e-01;-5.881e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.557347000;1.150e+00;4.167e-01;-6.763e-01;3.623e-01;-5.881e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.558347000;1.150e+00;4.167e-01;-6.764e-01;3.623e-01;-5.881e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.562347000;1.150e+00;4.167e-01;-6.764e-01;3.623e-01;-5.881e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.563347000;1.150e+00;4.167e-01;-6.764e-01;3.623e-01;-5.882e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.565347000;1.150e+00;4.167e-01;-6.764e-01;3.623e-01;-5.882e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.566347000;1.150e+00;4.167e-01;-6.764e-01;3.623e-01;-5.882e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.570347000;1.150e+00;4.167e-01;-6.764e-01;3.623e-01;-5.882e-01;7.442e-01;7.442e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.571347000;1.150e+00;4.167e-01;-6.764e-01;3.623e-01;-5.882e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.577347000;1.150e+00;4.167e-01;-6.764e-01;3.623e-01;-5.882e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.578347000;1.150e+00;4.167e-01;-6.765e-01;3.623e-01;-5.882e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.583347000;1.150e+00;4.167e-01;-6.765e-01;3.623e-01;-5.882e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.859e-01;1.107e+00;1.943e-01;-2.859e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.584347000;1.150e+00;4.167e-01;-6.765e-01;3.623e-01;-5.882e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.585347000;1.150e+00;4.167e-01;-6.765e-01;3.623e-01;-5.883e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.597347000;1.150e+00;4.167e-01;-6.765e-01;3.623e-01;-5.883e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.598347000;1.150e+00;4.167e-01;-6.766e-01;3.623e-01;-5.883e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.603347000;1.150e+00;4.167e-01;-6.766e-01;3.623e-01;-5.883e-01;7.441e-01;7.441e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.604347000;1.150e+00;4.167e-01;-6.766e-01;3.623e-01;-5.883e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.607347000;1.150e+00;4.167e-01;-6.766e-01;3.623e-01;-5.883e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.608347000;1.150e+00;4.167e-01;-6.766e-01;3.623e-01;-5.884e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.616347000;1.150e+00;4.167e-01;-6.766e-01;3.623e-01;-5.884e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.617347000;1.150e+00;4.167e-01;-6.767e-01;3.623e-01;-5.884e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.628347000;1.150e+00;4.167e-01;-6.767e-01;3.623e-01;-5.884e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.860e-01;1.107e+00;1.943e-01;-2.860e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.629347000;1.150e+00;4.167e-01;-6.767e-01;3.623e-01;-5.884e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.630347000;1.150e+00;4.167e-01;-6.767e-01;3.623e-01;-5.884e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.631347000;1.150e+00;4.167e-01;-6.767e-01;3.623e-01;-5.885e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.636347000;1.150e+00;4.167e-01;-6.767e-01;3.623e-01;-5.885e-01;7.440e-01;7.440e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.637347000;1.150e+00;4.167e-01;-6.768e-01;3.623e-01;-5.885e-01;7.439e-01;7.439e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.652347000;1.150e+00;4.167e-01;-6.768e-01;3.623e-01;-5.885e-01;7.439e-01;7.439e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.653347000;1.150e+00;4.167e-01;-6.768e-01;3.623e-01;-5.886e-01;7.439e-01;7.439e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.656347000;1.150e+00;4.167e-01;-6.768e-01;3.623e-01;-5.886e-01;7.439e-01;7.439e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.657347000;1.150e+00;4.167e-01;-6.769e-01;3.623e-01;-5.886e-01;7.439e-01;7.439e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.669347000;1.150e+00;4.167e-01;-6.769e-01;3.623e-01;-5.886e-01;7.439e-01;7.439e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.670347000;1.150e+00;4.167e-01;-6.769e-01;3.623e-01;-5.886e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.674347000;1.150e+00;4.167e-01;-6.769e-01;3.623e-01;-5.886e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.861e-01;1.107e+00;1.943e-01;-2.861e-01;1.150e+00;7.500e-01;-1.218e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.675347000;1.150e+00;4.167e-01;-6.769e-01;3.623e-01;-5.886e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.676347000;1.150e+00;4.167e-01;-6.770e-01;3.623e-01;-5.887e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.695347000;1.150e+00;4.167e-01;-6.770e-01;3.623e-01;-5.887e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.696347000;1.150e+00;4.167e-01;-6.771e-01;3.623e-01;-5.887e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.698347000;1.150e+00;4.167e-01;-6.771e-01;3.623e-01;-5.887e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.699347000;1.150e+00;4.167e-01;-6.771e-01;3.623e-01;-5.888e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.702347000;1.150e+00;4.167e-01;-6.771e-01;3.623e-01;-5.888e-01;7.438e-01;7.438e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.703347000;1.150e+00;4.167e-01;-6.771e-01;3.623e-01;-5.888e-01;7.437e-01;7.437e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.715347000;1.150e+00;4.167e-01;-6.771e-01;3.623e-01;-5.888e-01;7.437e-01;7.437e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.716347000;1.150e+00;4.167e-01;-6.772e-01;3.623e-01;-5.888e-01;7.437e-01;7.437e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.720347000;1.150e+00;4.167e-01;-6.772e-01;3.623e-01;-5.888e-01;7.437e-01;7.437e-01;1.107e+00;1.943e-01;-2.862e-01;1.107e+00;1.943e-01;-2.862e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.721347000;1.150e+00;4.167e-01;-6.772e-01;3.623e-01;-5.888e-01;7.437e-01;7.437e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.722347000;1.150e+00;4.167e-01;-6.772e-01;3.623e-01;-5.889e-01;7.437e-01;7.437e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.735347000;1.150e+00;4.167e-01;-6.772e-01;3.623e-01;-5.889e-01;7.437e-01;7.437e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.736347000;1.150e+00;4.167e-01;-6.773e-01;3.623e-01;-5.889e-01;7.436e-01;7.436e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.743347000;1.150e+00;4.167e-01;-6.773e-01;3.623e-01;-5.889e-01;7.436e-01;7.436e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.744347000;1.150e+00;4.167e-01;-6.773e-01;3.623e-01;-5.890e-01;7.436e-01;7.436e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.755347000;1.150e+00;4.167e-01;-6.773e-01;3.623e-01;-5.890e-01;7.436e-01;7.436e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.756347000;1.150e+00;4.167e-01;-6.774e-01;3.623e-01;-5.890e-01;7.436e-01;7.436e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.766347000;1.150e+00;4.167e-01;-6.774e-01;3.623e-01;-5.890e-01;7.436e-01;7.436e-01;1.107e+00;1.943e-01;-2.863e-01;1.107e+00;1.943e-01;-2.863e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.767347000;1.150e+00;4.167e-01;-6.774e-01;3.623e-01;-5.891e-01;7.436e-01;7.436e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.768347000;1.150e+00;4.167e-01;-6.774e-01;3.623e-01;-5.891e-01;7.436e-01;7.436e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.769347000;1.150e+00;4.167e-01;-6.774e-01;3.623e-01;-5.891e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.775347000;1.150e+00;4.167e-01;-6.774e-01;3.623e-01;-5.891e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.776347000;1.150e+00;4.167e-01;-6.775e-01;3.623e-01;-5.891e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.785347000;1.150e+00;4.167e-01;-6.775e-01;3.623e-01;-5.891e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.219e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.786347000;1.150e+00;4.167e-01;-6.775e-01;3.623e-01;-5.891e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.789347000;1.150e+00;4.167e-01;-6.775e-01;3.623e-01;-5.891e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.790347000;1.150e+00;4.167e-01;-6.775e-01;3.623e-01;-5.892e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.795347000;1.150e+00;4.167e-01;-6.775e-01;3.623e-01;-5.892e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.796347000;1.150e+00;4.167e-01;-6.776e-01;3.623e-01;-5.892e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.801347000;1.150e+00;4.167e-01;-6.776e-01;3.623e-01;-5.892e-01;7.435e-01;7.435e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.802347000;1.150e+00;4.167e-01;-6.776e-01;3.623e-01;-5.892e-01;7.434e-01;7.434e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.812347000;1.150e+00;4.167e-01;-6.776e-01;3.623e-01;-5.892e-01;7.434e-01;7.434e-01;1.107e+00;1.943e-01;-2.864e-01;1.107e+00;1.943e-01;-2.864e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.813347000;1.150e+00;4.167e-01;-6.776e-01;3.623e-01;-5.893e-01;7.434e-01;7.434e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.814347000;1.150e+00;4.167e-01;-6.776e-01;3.623e-01;-5.893e-01;7.434e-01;7.434e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.815347000;1.150e+00;4.167e-01;-6.777e-01;3.623e-01;-5.893e-01;7.434e-01;7.434e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.834347000;1.150e+00;4.167e-01;-6.777e-01;3.623e-01;-5.893e-01;7.434e-01;7.434e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.835347000;1.150e+00;4.167e-01;-6.778e-01;3.623e-01;-5.893e-01;7.433e-01;7.433e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.836347000;1.150e+00;4.167e-01;-6.778e-01;3.623e-01;-5.894e-01;7.433e-01;7.433e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.854347000;1.150e+00;4.167e-01;-6.778e-01;3.623e-01;-5.894e-01;7.433e-01;7.433e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.855347000;1.150e+00;4.167e-01;-6.779e-01;3.623e-01;-5.894e-01;7.433e-01;7.433e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.858347000;1.150e+00;4.167e-01;-6.779e-01;3.623e-01;-5.894e-01;7.433e-01;7.433e-01;1.107e+00;1.943e-01;-2.865e-01;1.107e+00;1.943e-01;-2.865e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.859347000;1.150e+00;4.167e-01;-6.779e-01;3.623e-01;-5.895e-01;7.433e-01;7.433e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.867347000;1.150e+00;4.167e-01;-6.779e-01;3.623e-01;-5.895e-01;7.433e-01;7.433e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.868347000;1.150e+00;4.167e-01;-6.779e-01;3.623e-01;-5.895e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.874347000;1.150e+00;4.167e-01;-6.779e-01;3.623e-01;-5.895e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.875347000;1.150e+00;4.167e-01;-6.780e-01;3.623e-01;-5.895e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.881347000;1.150e+00;4.167e-01;-6.780e-01;3.623e-01;-5.895e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.882347000;1.150e+00;4.167e-01;-6.780e-01;3.623e-01;-5.896e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.894347000;1.150e+00;4.167e-01;-6.780e-01;3.623e-01;-5.896e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.895347000;1.150e+00;4.167e-01;-6.781e-01;3.623e-01;-5.896e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.220e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.896347000;1.150e+00;4.167e-01;-6.781e-01;3.623e-01;-5.896e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.901347000;1.150e+00;4.167e-01;-6.781e-01;3.623e-01;-5.896e-01;7.432e-01;7.432e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.902347000;1.150e+00;4.167e-01;-6.781e-01;3.623e-01;-5.896e-01;7.431e-01;7.431e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.904347000;1.150e+00;4.167e-01;-6.781e-01;3.623e-01;-5.896e-01;7.431e-01;7.431e-01;1.107e+00;1.943e-01;-2.866e-01;1.107e+00;1.943e-01;-2.866e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.905347000;1.150e+00;4.167e-01;-6.781e-01;3.623e-01;-5.897e-01;7.431e-01;7.431e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.914347000;1.150e+00;4.167e-01;-6.781e-01;3.623e-01;-5.897e-01;7.431e-01;7.431e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.915347000;1.150e+00;4.167e-01;-6.782e-01;3.623e-01;-5.897e-01;7.431e-01;7.431e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.927347000;1.150e+00;4.167e-01;-6.782e-01;3.623e-01;-5.897e-01;7.431e-01;7.431e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.928347000;1.150e+00;4.167e-01;-6.782e-01;3.623e-01;-5.898e-01;7.431e-01;7.431e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.934347000;1.150e+00;4.167e-01;-6.782e-01;3.623e-01;-5.898e-01;7.431e-01;7.431e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.935347000;1.150e+00;4.167e-01;-6.783e-01;3.623e-01;-5.898e-01;7.430e-01;7.430e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.950347000;1.150e+00;4.167e-01;-6.783e-01;3.623e-01;-5.898e-01;7.430e-01;7.430e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.951347000;1.150e+00;4.167e-01;-6.783e-01;3.623e-01;-5.899e-01;7.430e-01;7.430e-01;1.107e+00;1.943e-01;-2.867e-01;1.107e+00;1.943e-01;-2.867e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.952347000;1.150e+00;4.167e-01;-6.783e-01;3.623e-01;-5.899e-01;7.430e-01;7.430e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.954347000;1.150e+00;4.167e-01;-6.783e-01;3.623e-01;-5.899e-01;7.430e-01;7.430e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.955347000;1.150e+00;4.167e-01;-6.784e-01;3.623e-01;-5.899e-01;7.430e-01;7.430e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.968347000;1.150e+00;4.167e-01;-6.784e-01;3.623e-01;-5.899e-01;7.430e-01;7.430e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.969347000;1.150e+00;4.167e-01;-6.784e-01;3.623e-01;-5.899e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.973347000;1.150e+00;4.167e-01;-6.784e-01;3.623e-01;-5.899e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.974347000;1.150e+00;4.167e-01;-6.784e-01;3.623e-01;-5.900e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.975347000;1.150e+00;4.167e-01;-6.784e-01;3.623e-01;-5.900e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.976347000;1.150e+00;4.167e-01;-6.785e-01;3.623e-01;-5.900e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.995347000;1.150e+00;4.167e-01;-6.785e-01;3.623e-01;-5.900e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.996347000;1.150e+00;4.167e-01;-6.786e-01;3.623e-01;-5.900e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.997347000;1.150e+00;4.167e-01;-6.786e-01;3.623e-01;-5.901e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.868e-01;1.107e+00;1.943e-01;-2.868e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
41.998347000;1.150e+00;4.167e-01;-6.786e-01;3.623e-01;-5.901e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.001347000;1.150e+00;4.167e-01;-6.786e-01;3.623e-01;-5.901e-01;7.429e-01;7.429e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.002347000;1.150e+00;4.167e-01;-6.786e-01;3.623e-01;-5.901e-01;7.428e-01;7.428e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.007347000;1.150e+00;4.167e-01;-6.786e-01;3.623e-01;-5.901e-01;7.428e-01;7.428e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.008347000;1.150e+00;4.167e-01;-6.786e-01;3.623e-01;-5.901e-01;7.428e-01;7.428e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.015347000;1.150e+00;4.167e-01;-6.786e-01;3.623e-01;-5.901e-01;7.428e-01;7.428e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.016347000;1.150e+00;4.167e-01;-6.787e-01;3.623e-01;-5.901e-01;7.428e-01;7.428e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.019347000;1.150e+00;4.167e-01;-6.787e-01;3.623e-01;-5.901e-01;7.428e-01;7.428e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.020347000;1.150e+00;4.167e-01;-6.787e-01;3.623e-01;-5.902e-01;7.428e-01;7.428e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.035347000;1.150e+00;4.167e-01;-6.787e-01;3.623e-01;-5.902e-01;7.428e-01;7.428e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.036347000;1.150e+00;4.167e-01;-6.788e-01;3.623e-01;-5.902e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.042347000;1.150e+00;4.167e-01;-6.788e-01;3.623e-01;-5.902e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.043347000;1.150e+00;4.167e-01;-6.788e-01;3.623e-01;-5.903e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.044347000;1.150e+00;4.167e-01;-6.788e-01;3.623e-01;-5.903e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.869e-01;1.107e+00;1.943e-01;-2.869e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.045347000;1.150e+00;4.167e-01;-6.788e-01;3.623e-01;-5.903e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.055347000;1.150e+00;4.167e-01;-6.788e-01;3.623e-01;-5.903e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.056347000;1.150e+00;4.167e-01;-6.789e-01;3.623e-01;-5.903e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.066347000;1.150e+00;4.167e-01;-6.789e-01;3.623e-01;-5.903e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.067347000;1.150e+00;4.167e-01;-6.789e-01;3.623e-01;-5.904e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.069347000;1.150e+00;4.167e-01;-6.789e-01;3.623e-01;-5.904e-01;7.427e-01;7.427e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.070347000;1.150e+00;4.167e-01;-6.789e-01;3.623e-01;-5.904e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.075347000;1.150e+00;4.167e-01;-6.789e-01;3.623e-01;-5.904e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.076347000;1.150e+00;4.167e-01;-6.790e-01;3.623e-01;-5.904e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.089347000;1.150e+00;4.167e-01;-6.790e-01;3.623e-01;-5.904e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.090347000;1.150e+00;4.167e-01;-6.790e-01;3.623e-01;-5.905e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.091347000;1.150e+00;4.167e-01;-6.790e-01;3.623e-01;-5.905e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.870e-01;1.107e+00;1.943e-01;-2.870e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.092347000;1.150e+00;4.167e-01;-6.790e-01;3.623e-01;-5.905e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.871e-01;1.107e+00;1.943e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.095347000;1.150e+00;4.167e-01;-6.790e-01;3.623e-01;-5.905e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.871e-01;1.107e+00;1.943e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.096347000;1.150e+00;4.167e-01;-6.791e-01;3.623e-01;-5.905e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.871e-01;1.107e+00;1.943e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.102347000;1.150e+00;4.167e-01;-6.791e-01;3.623e-01;-5.905e-01;7.426e-01;7.426e-01;1.107e+00;1.943e-01;-2.871e-01;1.107e+00;1.943e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.103347000;1.150e+00;4.167e-01;-6.791e-01;3.623e-01;-5.905e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.112347000;1.150e+00;4.167e-01;-6.791e-01;3.623e-01;-5.905e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.113347000;1.150e+00;4.167e-01;-6.791e-01;3.623e-01;-5.906e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.116347000;1.150e+00;4.167e-01;-6.791e-01;3.623e-01;-5.906e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.117347000;1.150e+00;4.167e-01;-6.792e-01;3.623e-01;-5.906e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.119347000;1.150e+00;4.167e-01;-6.792e-01;3.623e-01;-5.906e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.222e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.120347000;1.150e+00;4.167e-01;-6.792e-01;3.623e-01;-5.906e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.135347000;1.150e+00;4.167e-01;-6.792e-01;3.623e-01;-5.906e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.136347000;1.150e+00;4.167e-01;-6.792e-01;3.623e-01;-5.907e-01;7.425e-01;7.425e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.137347000;1.150e+00;4.167e-01;-6.793e-01;3.623e-01;-5.907e-01;7.424e-01;7.424e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.138347000;1.150e+00;4.167e-01;-6.793e-01;3.623e-01;-5.907e-01;7.424e-01;7.424e-01;1.107e+00;1.944e-01;-2.871e-01;1.107e+00;1.944e-01;-2.871e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.139347000;1.150e+00;4.167e-01;-6.793e-01;3.623e-01;-5.907e-01;7.424e-01;7.424e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.156347000;1.150e+00;4.167e-01;-6.793e-01;3.623e-01;-5.907e-01;7.424e-01;7.424e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.157347000;1.150e+00;4.167e-01;-6.794e-01;3.623e-01;-5.907e-01;7.424e-01;7.424e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.159347000;1.150e+00;4.167e-01;-6.794e-01;3.623e-01;-5.907e-01;7.424e-01;7.424e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.160347000;1.150e+00;4.167e-01;-6.794e-01;3.623e-01;-5.908e-01;7.424e-01;7.424e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.170347000;1.150e+00;4.167e-01;-6.794e-01;3.623e-01;-5.908e-01;7.424e-01;7.424e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.171347000;1.150e+00;4.167e-01;-6.794e-01;3.623e-01;-5.908e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.177347000;1.150e+00;4.167e-01;-6.794e-01;3.623e-01;-5.908e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
