time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
42.178347000;1.150e+00;4.167e-01;-6.795e-01;3.623e-01;-5.908e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.182347000;1.150e+00;4.167e-01;-6.795e-01;3.623e-01;-5.908e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.183347000;1.150e+00;4.167e-01;-6.795e-01;3.623e-01;-5.909e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.185347000;1.150e+00;4.167e-01;-6.795e-01;3.623e-01;-5.909e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.872e-01;1.107e+00;1.944e-01;-2.872e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.186347000;1.150e+00;4.167e-01;-6.795e-01;3.623e-01;-5.909e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.197347000;1.150e+00;4.167e-01;-6.795e-01;3.623e-01;-5.909e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.198347000;1.150e+00;4.167e-01;-6.796e-01;3.623e-01;-5.909e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.203347000;1.150e+00;4.167e-01;-6.796e-01;3.623e-01;-5.909e-01;7.423e-01;7.423e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.204347000;1.150e+00;4.167e-01;-6.796e-01;3.623e-01;-5.909e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.206347000;1.150e+00;4.167e-01;-6.796e-01;3.623e-01;-5.909e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.207347000;1.150e+00;4.167e-01;-6.796e-01;3.623e-01;-5.910e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.217347000;1.150e+00;4.167e-01;-6.796e-01;3.623e-01;-5.910e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.218347000;1.150e+00;4.167e-01;-6.797e-01;3.623e-01;-5.910e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.229347000;1.150e+00;4.167e-01;-6.797e-01;3.623e-01;-5.910e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.230347000;1.150e+00;4.167e-01;-6.797e-01;3.623e-01;-5.911e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.232347000;1.150e+00;4.167e-01;-6.797e-01;3.623e-01;-5.911e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.873e-01;1.107e+00;1.944e-01;-2.873e-01;1.150e+00;7.500e-01;-1.223e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.233347000;1.150e+00;4.167e-01;-6.797e-01;3.623e-01;-5.911e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.237347000;1.150e+00;4.167e-01;-6.797e-01;3.623e-01;-5.911e-01;7.422e-01;7.422e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.238347000;1.150e+00;4.167e-01;-6.797e-01;3.623e-01;-5.911e-01;7.421e-01;7.421e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.239347000;1.150e+00;4.167e-01;-6.798e-01;3.623e-01;-5.911e-01;7.421e-01;7.421e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.252347000;1.150e+00;4.167e-01;-6.798e-01;3.623e-01;-5.911e-01;7.421e-01;7.421e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.253347000;1.150e+00;4.167e-01;-6.798e-01;3.623e-01;-5.912e-01;7.421e-01;7.421e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.258347000;1.150e+00;4.167e-01;-6.798e-01;3.623e-01;-5.912e-01;7.421e-01;7.421e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.259347000;1.150e+00;4.167e-01;-6.799e-01;3.623e-01;-5.912e-01;7.421e-01;7.421e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.271347000;1.150e+00;4.167e-01;-6.799e-01;3.623e-01;-5.912e-01;7.421e-01;7.421e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.272347000;1.150e+00;4.167e-01;-6.799e-01;3.623e-01;-5.912e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.276347000;1.150e+00;4.167e-01;-6.799e-01;3.623e-01;-5.912e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.277347000;1.150e+00;4.167e-01;-6.799e-01;3.623e-01;-5.913e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.278347000;1.150e+00;4.167e-01;-6.799e-01;3.623e-01;-5.913e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.279347000;1.150e+00;4.167e-01;-6.800e-01;3.623e-01;-5.913e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.874e-01;1.107e+00;1.944e-01;-2.874e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.280347000;1.150e+00;4.167e-01;-6.800e-01;3.623e-01;-5.913e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.299347000;1.150e+00;4.167e-01;-6.800e-01;3.623e-01;-5.913e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.300347000;1.150e+00;4.167e-01;-6.801e-01;3.623e-01;-5.914e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.306347000;1.150e+00;4.167e-01;-6.801e-01;3.623e-01;-5.914e-01;7.420e-01;7.420e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.307347000;1.150e+00;4.167e-01;-6.801e-01;3.623e-01;-5.914e-01;7.419e-01;7.419e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.319347000;1.150e+00;4.167e-01;-6.801e-01;3.623e-01;-5.914e-01;7.419e-01;7.419e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.320347000;1.150e+00;4.167e-01;-6.802e-01;3.623e-01;-5.914e-01;7.419e-01;7.419e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.323347000;1.150e+00;4.167e-01;-6.802e-01;3.623e-01;-5.914e-01;7.419e-01;7.419e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.324347000;1.150e+00;4.167e-01;-6.802e-01;3.623e-01;-5.915e-01;7.419e-01;7.419e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.327347000;1.150e+00;4.167e-01;-6.802e-01;3.623e-01;-5.915e-01;7.419e-01;7.419e-01;1.107e+00;1.944e-01;-2.875e-01;1.107e+00;1.944e-01;-2.875e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.328347000;1.150e+00;4.167e-01;-6.802e-01;3.623e-01;-5.915e-01;7.419e-01;7.419e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.340347000;1.150e+00;4.167e-01;-6.802e-01;3.623e-01;-5.915e-01;7.419e-01;7.419e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.341347000;1.150e+00;4.167e-01;-6.803e-01;3.623e-01;-5.915e-01;7.418e-01;7.418e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.346347000;1.150e+00;4.167e-01;-6.803e-01;3.623e-01;-5.915e-01;7.418e-01;7.418e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.347347000;1.150e+00;4.167e-01;-6.803e-01;3.623e-01;-5.916e-01;7.418e-01;7.418e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.360347000;1.150e+00;4.167e-01;-6.803e-01;3.623e-01;-5.916e-01;7.418e-01;7.418e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.361347000;1.150e+00;4.167e-01;-6.804e-01;3.623e-01;-5.916e-01;7.418e-01;7.418e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.370347000;1.150e+00;4.167e-01;-6.804e-01;3.623e-01;-5.916e-01;7.418e-01;7.418e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.371347000;1.150e+00;4.167e-01;-6.804e-01;3.623e-01;-5.917e-01;7.418e-01;7.418e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.374347000;1.150e+00;4.167e-01;-6.804e-01;3.623e-01;-5.917e-01;7.418e-01;7.418e-01;1.107e+00;1.944e-01;-2.876e-01;1.107e+00;1.944e-01;-2.876e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.375347000;1.150e+00;4.167e-01;-6.804e-01;3.623e-01;-5.917e-01;7.417e-01;7.417e-01;1.107e+00;1.944e-01;-2.877e-01;1.107e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.378347000;1.150e+00;4.167e-01;-6.804e-01;3.623e-01;-5.917e-01;7.417e-01;7.417e-01;1.107e+00;1.944e-01;-2.877e-01;1.107e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.379347000;1.150e+00;4.167e-01;-6.804e-01;3.623e-01;-5.917e-01;7.417e-01;7.417e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.381347000;1.150e+00;4.167e-01;-6.804e-01;3.623e-01;-5.917e-01;7.417e-01;7.417e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.382347000;1.150e+00;4.167e-01;-6.805e-01;3.623e-01;-5.917e-01;7.417e-01;7.417e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.394347000;1.150e+00;4.167e-01;-6.805e-01;3.623e-01;-5.917e-01;7.417e-01;7.417e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.395347000;1.150e+00;4.167e-01;-6.805e-01;3.623e-01;-5.918e-01;7.417e-01;7.417e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.401347000;1.150e+00;4.167e-01;-6.805e-01;3.623e-01;-5.918e-01;7.417e-01;7.417e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.402347000;1.150e+00;4.167e-01;-6.806e-01;3.623e-01;-5.918e-01;7.417e-01;7.417e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.408347000;1.150e+00;4.167e-01;-6.806e-01;3.623e-01;-5.918e-01;7.417e-01;7.417e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.409347000;1.150e+00;4.167e-01;-6.806e-01;3.623e-01;-5.918e-01;7.416e-01;7.416e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.417347000;1.150e+00;4.167e-01;-6.806e-01;3.623e-01;-5.918e-01;7.416e-01;7.416e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.418347000;1.150e+00;4.167e-01;-6.806e-01;3.623e-01;-5.919e-01;7.416e-01;7.416e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.422347000;1.150e+00;4.167e-01;-6.806e-01;3.623e-01;-5.919e-01;7.416e-01;7.416e-01;1.106e+00;1.944e-01;-2.877e-01;1.106e+00;1.944e-01;-2.877e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.423347000;1.150e+00;4.167e-01;-6.807e-01;3.623e-01;-5.919e-01;7.416e-01;7.416e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.441347000;1.150e+00;4.167e-01;-6.807e-01;3.623e-01;-5.919e-01;7.416e-01;7.416e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.442347000;1.150e+00;4.167e-01;-6.807e-01;3.623e-01;-5.920e-01;7.416e-01;7.416e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.443347000;1.150e+00;4.167e-01;-6.807e-01;3.623e-01;-5.920e-01;7.416e-01;7.416e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.444347000;1.150e+00;4.167e-01;-6.808e-01;3.623e-01;-5.920e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.460347000;1.150e+00;4.167e-01;-6.808e-01;3.623e-01;-5.920e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.225e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.461347000;1.150e+00;4.167e-01;-6.808e-01;3.623e-01;-5.920e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.463347000;1.150e+00;4.167e-01;-6.808e-01;3.623e-01;-5.920e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.464347000;1.150e+00;4.167e-01;-6.809e-01;3.623e-01;-5.920e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.465347000;1.150e+00;4.167e-01;-6.809e-01;3.623e-01;-5.920e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.466347000;1.150e+00;4.167e-01;-6.809e-01;3.623e-01;-5.921e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.470347000;1.150e+00;4.167e-01;-6.809e-01;3.623e-01;-5.921e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.878e-01;1.106e+00;1.944e-01;-2.878e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.471347000;1.150e+00;4.167e-01;-6.809e-01;3.623e-01;-5.921e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.477347000;1.150e+00;4.167e-01;-6.809e-01;3.623e-01;-5.921e-01;7.415e-01;7.415e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.478347000;1.150e+00;4.167e-01;-6.809e-01;3.623e-01;-5.921e-01;7.414e-01;7.414e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.484347000;1.150e+00;4.167e-01;-6.809e-01;3.623e-01;-5.921e-01;7.414e-01;7.414e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.485347000;1.150e+00;4.167e-01;-6.810e-01;3.623e-01;-5.921e-01;7.414e-01;7.414e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.489347000;1.150e+00;4.167e-01;-6.810e-01;3.623e-01;-5.921e-01;7.414e-01;7.414e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.490347000;1.150e+00;4.167e-01;-6.810e-01;3.623e-01;-5.922e-01;7.414e-01;7.414e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.505347000;1.150e+00;4.167e-01;-6.810e-01;3.623e-01;-5.922e-01;7.414e-01;7.414e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.506347000;1.150e+00;4.167e-01;-6.811e-01;3.623e-01;-5.922e-01;7.414e-01;7.414e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.511347000;1.150e+00;4.167e-01;-6.811e-01;3.623e-01;-5.922e-01;7.414e-01;7.414e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.512347000;1.150e+00;4.167e-01;-6.811e-01;3.623e-01;-5.922e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.513347000;1.150e+00;4.167e-01;-6.811e-01;3.623e-01;-5.923e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.518347000;1.150e+00;4.167e-01;-6.811e-01;3.623e-01;-5.923e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.879e-01;1.106e+00;1.944e-01;-2.879e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.519347000;1.150e+00;4.167e-01;-6.811e-01;3.623e-01;-5.923e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.525347000;1.150e+00;4.167e-01;-6.811e-01;3.623e-01;-5.923e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.526347000;1.150e+00;4.167e-01;-6.812e-01;3.623e-01;-5.923e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.536347000;1.150e+00;4.167e-01;-6.812e-01;3.623e-01;-5.923e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.537347000;1.150e+00;4.167e-01;-6.812e-01;3.623e-01;-5.924e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.546347000;1.150e+00;4.167e-01;-6.812e-01;3.623e-01;-5.924e-01;7.413e-01;7.413e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.547347000;1.150e+00;4.167e-01;-6.813e-01;3.623e-01;-5.924e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.560347000;1.150e+00;4.167e-01;-6.813e-01;3.623e-01;-5.924e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.561347000;1.150e+00;4.167e-01;-6.813e-01;3.623e-01;-5.925e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.566347000;1.150e+00;4.167e-01;-6.813e-01;3.623e-01;-5.925e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.880e-01;1.106e+00;1.944e-01;-2.880e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.567347000;1.150e+00;4.167e-01;-6.813e-01;3.623e-01;-5.925e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.568347000;1.150e+00;4.167e-01;-6.814e-01;3.623e-01;-5.925e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.575347000;1.150e+00;4.167e-01;-6.814e-01;3.623e-01;-5.925e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.226e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.576347000;1.150e+00;4.167e-01;-6.814e-01;3.623e-01;-5.925e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.580347000;1.150e+00;4.167e-01;-6.814e-01;3.623e-01;-5.925e-01;7.412e-01;7.412e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.581347000;1.150e+00;4.167e-01;-6.814e-01;3.623e-01;-5.925e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.584347000;1.150e+00;4.167e-01;-6.814e-01;3.623e-01;-5.925e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.585347000;1.150e+00;4.167e-01;-6.814e-01;3.623e-01;-5.926e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.587347000;1.150e+00;4.167e-01;-6.814e-01;3.623e-01;-5.926e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.588347000;1.150e+00;4.167e-01;-6.815e-01;3.623e-01;-5.926e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.608347000;1.150e+00;4.167e-01;-6.815e-01;3.623e-01;-5.926e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.609347000;1.150e+00;4.167e-01;-6.816e-01;3.623e-01;-5.927e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.614347000;1.150e+00;4.167e-01;-6.816e-01;3.623e-01;-5.927e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.881e-01;1.106e+00;1.944e-01;-2.881e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.615347000;1.150e+00;4.167e-01;-6.816e-01;3.623e-01;-5.927e-01;7.411e-01;7.411e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.616347000;1.150e+00;4.167e-01;-6.816e-01;3.623e-01;-5.927e-01;7.410e-01;7.410e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.629347000;1.150e+00;4.167e-01;-6.816e-01;3.623e-01;-5.927e-01;7.410e-01;7.410e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.630347000;1.150e+00;4.167e-01;-6.817e-01;3.623e-01;-5.927e-01;7.410e-01;7.410e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.632347000;1.150e+00;4.167e-01;-6.817e-01;3.623e-01;-5.927e-01;7.410e-01;7.410e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.633347000;1.150e+00;4.167e-01;-6.817e-01;3.623e-01;-5.928e-01;7.410e-01;7.410e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.650347000;1.150e+00;4.167e-01;-6.817e-01;3.623e-01;-5.928e-01;7.410e-01;7.410e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.651347000;1.150e+00;4.167e-01;-6.818e-01;3.623e-01;-5.928e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.656347000;1.150e+00;4.167e-01;-6.818e-01;3.623e-01;-5.928e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.657347000;1.150e+00;4.167e-01;-6.818e-01;3.623e-01;-5.929e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.662347000;1.150e+00;4.167e-01;-6.818e-01;3.623e-01;-5.929e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.882e-01;1.106e+00;1.944e-01;-2.882e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.663347000;1.150e+00;4.167e-01;-6.818e-01;3.623e-01;-5.929e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.671347000;1.150e+00;4.167e-01;-6.818e-01;3.623e-01;-5.929e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.672347000;1.150e+00;4.167e-01;-6.819e-01;3.623e-01;-5.929e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.680347000;1.150e+00;4.167e-01;-6.819e-01;3.623e-01;-5.929e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.681347000;1.150e+00;4.167e-01;-6.819e-01;3.623e-01;-5.930e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.685347000;1.150e+00;4.167e-01;-6.819e-01;3.623e-01;-5.930e-01;7.409e-01;7.409e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.686347000;1.150e+00;4.167e-01;-6.819e-01;3.623e-01;-5.930e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.690347000;1.150e+00;4.167e-01;-6.819e-01;3.623e-01;-5.930e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.227e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.691347000;1.150e+00;4.167e-01;-6.819e-01;3.623e-01;-5.930e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.692347000;1.150e+00;4.167e-01;-6.819e-01;3.623e-01;-5.930e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.693347000;1.150e+00;4.167e-01;-6.820e-01;3.623e-01;-5.930e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.704347000;1.150e+00;4.167e-01;-6.820e-01;3.623e-01;-5.930e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.705347000;1.150e+00;4.167e-01;-6.820e-01;3.623e-01;-5.931e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.710347000;1.150e+00;4.167e-01;-6.820e-01;3.623e-01;-5.931e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.883e-01;1.106e+00;1.944e-01;-2.883e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.711347000;1.150e+00;4.167e-01;-6.820e-01;3.623e-01;-5.931e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.713347000;1.150e+00;4.167e-01;-6.820e-01;3.623e-01;-5.931e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.714347000;1.150e+00;4.167e-01;-6.821e-01;3.623e-01;-5.931e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.720347000;1.150e+00;4.167e-01;-6.821e-01;3.623e-01;-5.931e-01;7.408e-01;7.408e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.721347000;1.150e+00;4.167e-01;-6.821e-01;3.623e-01;-5.931e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.728347000;1.150e+00;4.167e-01;-6.821e-01;3.623e-01;-5.931e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.729347000;1.150e+00;4.167e-01;-6.821e-01;3.623e-01;-5.932e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.733347000;1.150e+00;4.167e-01;-6.821e-01;3.623e-01;-5.932e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.734347000;1.150e+00;4.167e-01;-6.822e-01;3.623e-01;-5.932e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.752347000;1.150e+00;4.167e-01;-6.822e-01;3.623e-01;-5.932e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.753347000;1.150e+00;4.167e-01;-6.822e-01;3.623e-01;-5.933e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.754347000;1.150e+00;4.167e-01;-6.822e-01;3.623e-01;-5.933e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.755347000;1.150e+00;4.167e-01;-6.823e-01;3.623e-01;-5.933e-01;7.407e-01;7.407e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.756347000;1.150e+00;4.167e-01;-6.823e-01;3.623e-01;-5.933e-01;7.406e-01;7.406e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.759347000;1.150e+00;4.167e-01;-6.823e-01;3.623e-01;-5.933e-01;7.406e-01;7.406e-01;1.106e+00;1.944e-01;-2.884e-01;1.106e+00;1.944e-01;-2.884e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.760347000;1.150e+00;4.167e-01;-6.823e-01;3.623e-01;-5.933e-01;7.406e-01;7.406e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.775347000;1.150e+00;4.167e-01;-6.823e-01;3.623e-01;-5.933e-01;7.406e-01;7.406e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.776347000;1.150e+00;4.167e-01;-6.824e-01;3.623e-01;-5.933e-01;7.406e-01;7.406e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.777347000;1.150e+00;4.167e-01;-6.824e-01;3.623e-01;-5.934e-01;7.406e-01;7.406e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.790347000;1.150e+00;4.167e-01;-6.824e-01;3.623e-01;-5.934e-01;7.406e-01;7.406e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.791347000;1.150e+00;4.167e-01;-6.824e-01;3.623e-01;-5.934e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.796347000;1.150e+00;4.167e-01;-6.824e-01;3.623e-01;-5.934e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.797347000;1.150e+00;4.167e-01;-6.825e-01;3.623e-01;-5.934e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.800347000;1.150e+00;4.167e-01;-6.825e-01;3.623e-01;-5.934e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.801347000;1.150e+00;4.167e-01;-6.825e-01;3.623e-01;-5.935e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.807347000;1.150e+00;4.167e-01;-6.825e-01;3.623e-01;-5.935e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.885e-01;1.106e+00;1.944e-01;-2.885e-01;1.150e+00;7.500e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.808347000;1.150e+00;4.167e-01;-6.825e-01;3.623e-01;-5.935e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.817347000;1.150e+00;4.167e-01;-6.825e-01;3.623e-01;-5.935e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.818347000;1.150e+00;4.167e-01;-6.826e-01;3.623e-01;-5.935e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.824347000;1.150e+00;4.167e-01;-6.826e-01;3.623e-01;-5.935e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.825347000;1.150e+00;4.167e-01;-6.826e-01;3.623e-01;-5.936e-01;7.405e-01;7.405e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.826347000;1.150e+00;4.167e-01;-6.826e-01;3.623e-01;-5.936e-01;7.404e-01;7.404e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.839347000;1.150e+00;4.167e-01;-6.826e-01;3.623e-01;-5.936e-01;7.404e-01;7.404e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.840347000;1.150e+00;4.167e-01;-6.827e-01;3.623e-01;-5.936e-01;7.404e-01;7.404e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.849347000;1.150e+00;4.167e-01;-6.827e-01;3.623e-01;-5.936e-01;7.404e-01;7.404e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.850347000;1.150e+00;4.167e-01;-6.827e-01;3.623e-01;-5.937e-01;7.404e-01;7.404e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.856347000;1.150e+00;4.167e-01;-6.827e-01;3.623e-01;-5.937e-01;7.404e-01;7.404e-01;1.106e+00;1.944e-01;-2.886e-01;1.106e+00;1.944e-01;-2.886e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.857347000;1.150e+00;4.167e-01;-6.827e-01;3.623e-01;-5.937e-01;7.404e-01;7.404e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.859347000;1.150e+00;4.167e-01;-6.827e-01;3.623e-01;-5.937e-01;7.404e-01;7.404e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.860347000;1.150e+00;4.167e-01;-6.827e-01;3.623e-01;-5.937e-01;7.403e-01;7.403e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
