time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
42.861347000;1.150e+00;4.167e-01;-6.828e-01;3.623e-01;-5.937e-01;7.403e-01;7.403e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.873347000;1.150e+00;4.167e-01;-6.828e-01;3.623e-01;-5.937e-01;7.403e-01;7.403e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.874347000;1.150e+00;4.167e-01;-6.828e-01;3.623e-01;-5.938e-01;7.403e-01;7.403e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.881347000;1.150e+00;4.167e-01;-6.828e-01;3.623e-01;-5.938e-01;7.403e-01;7.403e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.882347000;1.150e+00;4.167e-01;-6.829e-01;3.623e-01;-5.938e-01;7.403e-01;7.403e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.895347000;1.150e+00;4.167e-01;-6.829e-01;3.623e-01;-5.938e-01;7.403e-01;7.403e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.896347000;1.150e+00;4.167e-01;-6.829e-01;3.623e-01;-5.938e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.897347000;1.150e+00;4.167e-01;-6.829e-01;3.623e-01;-5.938e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.898347000;1.150e+00;4.167e-01;-6.829e-01;3.623e-01;-5.939e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.902347000;1.150e+00;4.167e-01;-6.829e-01;3.623e-01;-5.939e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.903347000;1.150e+00;4.167e-01;-6.830e-01;3.623e-01;-5.939e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.905347000;1.150e+00;4.167e-01;-6.830e-01;3.623e-01;-5.939e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.887e-01;1.106e+00;1.944e-01;-2.887e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.906347000;1.150e+00;4.167e-01;-6.830e-01;3.623e-01;-5.939e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.921347000;1.150e+00;4.167e-01;-6.830e-01;3.623e-01;-5.939e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.922347000;1.150e+00;4.167e-01;-6.830e-01;3.623e-01;-5.940e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.923347000;1.150e+00;4.167e-01;-6.830e-01;3.623e-01;-5.940e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.924347000;1.150e+00;4.167e-01;-6.831e-01;3.623e-01;-5.940e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.229e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.925347000;1.150e+00;4.167e-01;-6.831e-01;3.623e-01;-5.940e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.930347000;1.150e+00;4.167e-01;-6.831e-01;3.623e-01;-5.940e-01;7.402e-01;7.402e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.931347000;1.150e+00;4.167e-01;-6.831e-01;3.623e-01;-5.940e-01;7.401e-01;7.401e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.944347000;1.150e+00;4.167e-01;-6.831e-01;3.623e-01;-5.940e-01;7.401e-01;7.401e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.945347000;1.150e+00;4.167e-01;-6.832e-01;3.623e-01;-5.940e-01;7.401e-01;7.401e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.946347000;1.150e+00;4.167e-01;-6.832e-01;3.623e-01;-5.940e-01;7.401e-01;7.401e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.947347000;1.150e+00;4.167e-01;-6.832e-01;3.623e-01;-5.941e-01;7.401e-01;7.401e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.954347000;1.150e+00;4.167e-01;-6.832e-01;3.623e-01;-5.941e-01;7.401e-01;7.401e-01;1.106e+00;1.944e-01;-2.888e-01;1.106e+00;1.944e-01;-2.888e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.955347000;1.150e+00;4.167e-01;-6.832e-01;3.623e-01;-5.941e-01;7.401e-01;7.401e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.965347000;1.150e+00;4.167e-01;-6.832e-01;3.623e-01;-5.941e-01;7.401e-01;7.401e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.966347000;1.150e+00;4.167e-01;-6.833e-01;3.623e-01;-5.941e-01;7.400e-01;7.400e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.970347000;1.150e+00;4.167e-01;-6.833e-01;3.623e-01;-5.941e-01;7.400e-01;7.400e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.971347000;1.150e+00;4.167e-01;-6.833e-01;3.623e-01;-5.942e-01;7.400e-01;7.400e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.987347000;1.150e+00;4.167e-01;-6.833e-01;3.623e-01;-5.942e-01;7.400e-01;7.400e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.988347000;1.150e+00;4.167e-01;-6.834e-01;3.623e-01;-5.942e-01;7.400e-01;7.400e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.995347000;1.150e+00;4.167e-01;-6.834e-01;3.623e-01;-5.942e-01;7.400e-01;7.400e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
42.996347000;1.150e+00;4.167e-01;-6.834e-01;3.623e-01;-5.943e-01;7.400e-01;7.400e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.001347000;1.150e+00;4.167e-01;-6.834e-01;3.623e-01;-5.943e-01;7.400e-01;7.400e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.002347000;1.150e+00;4.167e-01;-6.834e-01;3.623e-01;-5.943e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.004347000;1.150e+00;4.167e-01;-6.834e-01;3.623e-01;-5.943e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.889e-01;1.106e+00;1.944e-01;-2.889e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.005347000;1.150e+00;4.167e-01;-6.834e-01;3.623e-01;-5.943e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.008347000;1.150e+00;4.167e-01;-6.834e-01;3.623e-01;-5.943e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.009347000;1.150e+00;4.167e-01;-6.835e-01;3.623e-01;-5.943e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.019347000;1.150e+00;4.167e-01;-6.835e-01;3.623e-01;-5.943e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.020347000;1.150e+00;4.167e-01;-6.835e-01;3.623e-01;-5.944e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.029347000;1.150e+00;4.167e-01;-6.835e-01;3.623e-01;-5.944e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.030347000;1.150e+00;4.167e-01;-6.836e-01;3.623e-01;-5.944e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.036347000;1.150e+00;4.167e-01;-6.836e-01;3.623e-01;-5.944e-01;7.399e-01;7.399e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.037347000;1.150e+00;4.167e-01;-6.836e-01;3.623e-01;-5.944e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.042347000;1.150e+00;4.167e-01;-6.836e-01;3.623e-01;-5.944e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.230e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.043347000;1.150e+00;4.167e-01;-6.836e-01;3.623e-01;-5.944e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.044347000;1.150e+00;4.167e-01;-6.836e-01;3.623e-01;-5.944e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.045347000;1.150e+00;4.167e-01;-6.836e-01;3.623e-01;-5.945e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.051347000;1.150e+00;4.167e-01;-6.836e-01;3.623e-01;-5.945e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.052347000;1.150e+00;4.167e-01;-6.837e-01;3.623e-01;-5.945e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.053347000;1.150e+00;4.167e-01;-6.837e-01;3.623e-01;-5.945e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.890e-01;1.106e+00;1.944e-01;-2.890e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.054347000;1.150e+00;4.167e-01;-6.837e-01;3.623e-01;-5.945e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.891e-01;1.106e+00;1.944e-01;-2.891e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.068347000;1.150e+00;4.167e-01;-6.837e-01;3.623e-01;-5.945e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.891e-01;1.106e+00;1.944e-01;-2.891e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.069347000;1.150e+00;4.167e-01;-6.837e-01;3.623e-01;-5.946e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.891e-01;1.106e+00;1.944e-01;-2.891e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.072347000;1.150e+00;4.167e-01;-6.837e-01;3.623e-01;-5.946e-01;7.398e-01;7.398e-01;1.106e+00;1.944e-01;-2.891e-01;1.106e+00;1.944e-01;-2.891e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.073347000;1.150e+00;4.167e-01;-6.838e-01;3.623e-01;-5.946e-01;7.397e-01;7.397e-01;1.106e+00;1.944e-01;-2.891e-01;1.106e+00;1.944e-01;-2.891e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.093347000;1.150e+00;4.167e-01;-6.838e-01;3.623e-01;-5.946e-01;7.397e-01;7.397e-01;1.106e+00;1.944e-01;-2.891e-01;1.106e+00;1.944e-01;-2.891e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.094347000;1.150e+00;4.167e-01;-6.839e-01;3.623e-01;-5.947e-01;7.397e-01;7.397e-01;1.106e+00;1.944e-01;-2.891e-01;1.106e+00;1.944e-01;-2.891e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.102347000;1.150e+00;4.167e-01;-6.839e-01;3.623e-01;-5.947e-01;7.397e-01;7.397e-01;1.106e+00;1.944e-01;-2.891e-01;1.106e+00;1.944e-01;-2.891e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.103347000;1.150e+00;4.167e-01;-6.839e-01;3.623e-01;-5.947e-01;7.397e-01;7.397e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.108347000;1.150e+00;4.167e-01;-6.839e-01;3.623e-01;-5.947e-01;7.397e-01;7.397e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.109347000;1.150e+00;4.167e-01;-6.839e-01;3.623e-01;-5.947e-01;7.396e-01;7.396e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.115347000;1.150e+00;4.167e-01;-6.839e-01;3.623e-01;-5.947e-01;7.396e-01;7.396e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.116347000;1.150e+00;4.167e-01;-6.840e-01;3.623e-01;-5.947e-01;7.396e-01;7.396e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.117347000;1.150e+00;4.167e-01;-6.840e-01;3.623e-01;-5.947e-01;7.396e-01;7.396e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.118347000;1.150e+00;4.167e-01;-6.840e-01;3.623e-01;-5.948e-01;7.396e-01;7.396e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.136347000;1.150e+00;4.167e-01;-6.840e-01;3.623e-01;-5.948e-01;7.396e-01;7.396e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.137347000;1.150e+00;4.167e-01;-6.841e-01;3.623e-01;-5.948e-01;7.396e-01;7.396e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.142347000;1.150e+00;4.167e-01;-6.841e-01;3.623e-01;-5.948e-01;7.396e-01;7.396e-01;1.106e+00;1.944e-01;-2.892e-01;1.106e+00;1.944e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.143347000;1.150e+00;4.167e-01;-6.841e-01;3.623e-01;-5.949e-01;7.396e-01;7.396e-01;1.106e+00;1.945e-01;-2.892e-01;1.106e+00;1.945e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.144347000;1.150e+00;4.167e-01;-6.841e-01;3.623e-01;-5.949e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.892e-01;1.106e+00;1.945e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.152347000;1.150e+00;4.167e-01;-6.841e-01;3.623e-01;-5.949e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.892e-01;1.106e+00;1.945e-01;-2.892e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.153347000;1.150e+00;4.167e-01;-6.841e-01;3.623e-01;-5.949e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.157347000;1.150e+00;4.167e-01;-6.841e-01;3.623e-01;-5.949e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.158347000;1.150e+00;4.167e-01;-6.842e-01;3.623e-01;-5.949e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.161347000;1.150e+00;4.167e-01;-6.842e-01;3.623e-01;-5.949e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.162347000;1.150e+00;4.167e-01;-6.842e-01;3.623e-01;-5.949e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.166347000;1.150e+00;4.167e-01;-6.842e-01;3.623e-01;-5.949e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.167347000;1.150e+00;4.167e-01;-6.842e-01;3.623e-01;-5.950e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.179347000;1.150e+00;4.167e-01;-6.842e-01;3.623e-01;-5.950e-01;7.395e-01;7.395e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.180347000;1.150e+00;4.167e-01;-6.843e-01;3.623e-01;-5.950e-01;7.394e-01;7.394e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.191347000;1.150e+00;4.167e-01;-6.843e-01;3.623e-01;-5.950e-01;7.394e-01;7.394e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.192347000;1.150e+00;4.167e-01;-6.843e-01;3.623e-01;-5.951e-01;7.394e-01;7.394e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.200347000;1.150e+00;4.167e-01;-6.843e-01;3.623e-01;-5.951e-01;7.394e-01;7.394e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.201347000;1.150e+00;4.167e-01;-6.844e-01;3.623e-01;-5.951e-01;7.394e-01;7.394e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.202347000;1.150e+00;4.167e-01;-6.844e-01;3.623e-01;-5.951e-01;7.394e-01;7.394e-01;1.106e+00;1.945e-01;-2.893e-01;1.106e+00;1.945e-01;-2.893e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.203347000;1.150e+00;4.167e-01;-6.844e-01;3.623e-01;-5.951e-01;7.394e-01;7.394e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.214347000;1.150e+00;4.167e-01;-6.844e-01;3.623e-01;-5.951e-01;7.394e-01;7.394e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.215347000;1.150e+00;4.167e-01;-6.844e-01;3.623e-01;-5.951e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.216347000;1.150e+00;4.167e-01;-6.844e-01;3.623e-01;-5.951e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.217347000;1.150e+00;4.167e-01;-6.844e-01;3.623e-01;-5.952e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.222347000;1.150e+00;4.167e-01;-6.844e-01;3.623e-01;-5.952e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.223347000;1.150e+00;4.167e-01;-6.845e-01;3.623e-01;-5.952e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.241347000;1.150e+00;4.167e-01;-6.845e-01;3.623e-01;-5.952e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.242347000;1.150e+00;4.167e-01;-6.845e-01;3.623e-01;-5.953e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.243347000;1.150e+00;4.167e-01;-6.845e-01;3.623e-01;-5.953e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.244347000;1.150e+00;4.167e-01;-6.846e-01;3.623e-01;-5.953e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.250347000;1.150e+00;4.167e-01;-6.846e-01;3.623e-01;-5.953e-01;7.393e-01;7.393e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.251347000;1.150e+00;4.167e-01;-6.846e-01;3.623e-01;-5.953e-01;7.392e-01;7.392e-01;1.106e+00;1.945e-01;-2.894e-01;1.106e+00;1.945e-01;-2.894e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.252347000;1.150e+00;4.167e-01;-6.846e-01;3.623e-01;-5.953e-01;7.392e-01;7.392e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.265347000;1.150e+00;4.167e-01;-6.846e-01;3.623e-01;-5.953e-01;7.392e-01;7.392e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.266347000;1.150e+00;4.167e-01;-6.847e-01;3.623e-01;-5.954e-01;7.392e-01;7.392e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.280347000;1.150e+00;4.167e-01;-6.847e-01;3.623e-01;-5.954e-01;7.392e-01;7.392e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.232e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.281347000;1.150e+00;4.167e-01;-6.847e-01;3.623e-01;-5.954e-01;7.392e-01;7.392e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.286347000;1.150e+00;4.167e-01;-6.847e-01;3.623e-01;-5.954e-01;7.392e-01;7.392e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.287347000;1.150e+00;4.167e-01;-6.848e-01;3.623e-01;-5.954e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.290347000;1.150e+00;4.167e-01;-6.848e-01;3.623e-01;-5.954e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.291347000;1.150e+00;4.167e-01;-6.848e-01;3.623e-01;-5.955e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.301347000;1.150e+00;4.167e-01;-6.848e-01;3.623e-01;-5.955e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.895e-01;1.106e+00;1.945e-01;-2.895e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.302347000;1.150e+00;4.167e-01;-6.848e-01;3.623e-01;-5.955e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.308347000;1.150e+00;4.167e-01;-6.848e-01;3.623e-01;-5.955e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.309347000;1.150e+00;4.167e-01;-6.849e-01;3.623e-01;-5.955e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.315347000;1.150e+00;4.167e-01;-6.849e-01;3.623e-01;-5.955e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.316347000;1.150e+00;4.167e-01;-6.849e-01;3.623e-01;-5.956e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.322347000;1.150e+00;4.167e-01;-6.849e-01;3.623e-01;-5.956e-01;7.391e-01;7.391e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.323347000;1.150e+00;4.167e-01;-6.849e-01;3.623e-01;-5.956e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.330347000;1.150e+00;4.167e-01;-6.849e-01;3.623e-01;-5.956e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.331347000;1.150e+00;4.167e-01;-6.850e-01;3.623e-01;-5.956e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.340347000;1.150e+00;4.167e-01;-6.850e-01;3.623e-01;-5.956e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.341347000;1.150e+00;4.167e-01;-6.850e-01;3.623e-01;-5.957e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.351347000;1.150e+00;4.167e-01;-6.850e-01;3.623e-01;-5.957e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.352347000;1.150e+00;4.167e-01;-6.851e-01;3.623e-01;-5.957e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.896e-01;1.106e+00;1.945e-01;-2.896e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.353347000;1.150e+00;4.167e-01;-6.851e-01;3.623e-01;-5.957e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.358347000;1.150e+00;4.167e-01;-6.851e-01;3.623e-01;-5.957e-01;7.390e-01;7.390e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.359347000;1.150e+00;4.167e-01;-6.851e-01;3.623e-01;-5.957e-01;7.389e-01;7.389e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.365347000;1.150e+00;4.167e-01;-6.851e-01;3.623e-01;-5.957e-01;7.389e-01;7.389e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.366347000;1.150e+00;4.167e-01;-6.851e-01;3.623e-01;-5.958e-01;7.389e-01;7.389e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.373347000;1.150e+00;4.167e-01;-6.851e-01;3.623e-01;-5.958e-01;7.389e-01;7.389e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.374347000;1.150e+00;4.167e-01;-6.852e-01;3.623e-01;-5.958e-01;7.389e-01;7.389e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.390347000;1.150e+00;4.167e-01;-6.852e-01;3.623e-01;-5.958e-01;7.389e-01;7.389e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.391347000;1.150e+00;4.167e-01;-6.852e-01;3.623e-01;-5.959e-01;7.389e-01;7.389e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.395347000;1.150e+00;4.167e-01;-6.852e-01;3.623e-01;-5.959e-01;7.389e-01;7.389e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.396347000;1.150e+00;4.167e-01;-6.853e-01;3.623e-01;-5.959e-01;7.388e-01;7.388e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.401347000;1.150e+00;4.167e-01;-6.853e-01;3.623e-01;-5.959e-01;7.388e-01;7.388e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.233e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.402347000;1.150e+00;4.167e-01;-6.853e-01;3.623e-01;-5.959e-01;7.388e-01;7.388e-01;1.106e+00;1.945e-01;-2.897e-01;1.106e+00;1.945e-01;-2.897e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.403347000;1.150e+00;4.167e-01;-6.853e-01;3.623e-01;-5.959e-01;7.388e-01;7.388e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.415347000;1.150e+00;4.167e-01;-6.853e-01;3.623e-01;-5.959e-01;7.388e-01;7.388e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.416347000;1.150e+00;4.167e-01;-6.853e-01;3.623e-01;-5.960e-01;7.388e-01;7.388e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.417347000;1.150e+00;4.167e-01;-6.854e-01;3.623e-01;-5.960e-01;7.388e-01;7.388e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.431347000;1.150e+00;4.167e-01;-6.854e-01;3.623e-01;-5.960e-01;7.388e-01;7.388e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.432347000;1.150e+00;4.167e-01;-6.854e-01;3.623e-01;-5.960e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.438347000;1.150e+00;4.167e-01;-6.854e-01;3.623e-01;-5.960e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.439347000;1.150e+00;4.167e-01;-6.855e-01;3.623e-01;-5.960e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.440347000;1.150e+00;4.167e-01;-6.855e-01;3.623e-01;-5.960e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.441347000;1.150e+00;4.167e-01;-6.855e-01;3.623e-01;-5.961e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.452347000;1.150e+00;4.167e-01;-6.855e-01;3.623e-01;-5.961e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.898e-01;1.106e+00;1.945e-01;-2.898e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.453347000;1.150e+00;4.167e-01;-6.855e-01;3.623e-01;-5.961e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.460347000;1.150e+00;4.167e-01;-6.855e-01;3.623e-01;-5.961e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.461347000;1.150e+00;4.167e-01;-6.856e-01;3.623e-01;-5.961e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.465347000;1.150e+00;4.167e-01;-6.856e-01;3.623e-01;-5.961e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.466347000;1.150e+00;4.167e-01;-6.856e-01;3.623e-01;-5.962e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.467347000;1.150e+00;4.167e-01;-6.856e-01;3.623e-01;-5.962e-01;7.387e-01;7.387e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.468347000;1.150e+00;4.167e-01;-6.856e-01;3.623e-01;-5.962e-01;7.386e-01;7.386e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.482347000;1.150e+00;4.167e-01;-6.856e-01;3.623e-01;-5.962e-01;7.386e-01;7.386e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.483347000;1.150e+00;4.167e-01;-6.857e-01;3.623e-01;-5.962e-01;7.386e-01;7.386e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.490347000;1.150e+00;4.167e-01;-6.857e-01;3.623e-01;-5.962e-01;7.386e-01;7.386e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.491347000;1.150e+00;4.167e-01;-6.857e-01;3.623e-01;-5.963e-01;7.386e-01;7.386e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.503347000;1.150e+00;4.167e-01;-6.857e-01;3.623e-01;-5.963e-01;7.386e-01;7.386e-01;1.106e+00;1.945e-01;-2.899e-01;1.106e+00;1.945e-01;-2.899e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.504347000;1.150e+00;4.167e-01;-6.857e-01;3.623e-01;-5.963e-01;7.386e-01;7.386e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.505347000;1.150e+00;4.167e-01;-6.858e-01;3.623e-01;-5.963e-01;7.385e-01;7.385e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.515347000;1.150e+00;4.167e-01;-6.858e-01;3.623e-01;-5.963e-01;7.385e-01;7.385e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.516347000;1.150e+00;4.167e-01;-6.858e-01;3.623e-01;-5.964e-01;7.385e-01;7.385e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.522347000;1.150e+00;4.167e-01;-6.858e-01;3.623e-01;-5.964e-01;7.385e-01;7.385e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.234e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.523347000;1.150e+00;4.167e-01;-6.858e-01;3.623e-01;-5.964e-01;7.385e-01;7.385e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.526347000;1.150e+00;4.167e-01;-6.858e-01;3.623e-01;-5.964e-01;7.385e-01;7.385e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.527347000;1.150e+00;4.167e-01;-6.859e-01;3.623e-01;-5.964e-01;7.385e-01;7.385e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.540347000;1.150e+00;4.167e-01;-6.859e-01;3.623e-01;-5.964e-01;7.385e-01;7.385e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.541347000;1.150e+00;4.167e-01;-6.859e-01;3.623e-01;-5.965e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.547347000;1.150e+00;4.167e-01;-6.859e-01;3.623e-01;-5.965e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.548347000;1.150e+00;4.167e-01;-6.860e-01;3.623e-01;-5.965e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.553347000;1.150e+00;4.167e-01;-6.860e-01;3.623e-01;-5.965e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.900e-01;1.106e+00;1.945e-01;-2.900e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.554347000;1.150e+00;4.167e-01;-6.860e-01;3.623e-01;-5.965e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.565347000;1.150e+00;4.167e-01;-6.860e-01;3.623e-01;-5.965e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.566347000;1.150e+00;4.167e-01;-6.860e-01;3.623e-01;-5.966e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.569347000;1.150e+00;4.167e-01;-6.860e-01;3.623e-01;-5.966e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
