time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
43.570347000;1.150e+00;4.167e-01;-6.861e-01;3.623e-01;-5.966e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.576347000;1.150e+00;4.167e-01;-6.861e-01;3.623e-01;-5.966e-01;7.384e-01;7.384e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.577347000;1.150e+00;4.167e-01;-6.861e-01;3.623e-01;-5.966e-01;7.383e-01;7.383e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.591347000;1.150e+00;4.167e-01;-6.861e-01;3.623e-01;-5.966e-01;7.383e-01;7.383e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.592347000;1.150e+00;4.167e-01;-6.862e-01;3.623e-01;-5.967e-01;7.383e-01;7.383e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.604347000;1.150e+00;4.167e-01;-6.862e-01;3.623e-01;-5.967e-01;7.383e-01;7.383e-01;1.106e+00;1.945e-01;-2.901e-01;1.106e+00;1.945e-01;-2.901e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.605347000;1.150e+00;4.167e-01;-6.862e-01;3.623e-01;-5.967e-01;7.383e-01;7.383e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.613347000;1.150e+00;4.167e-01;-6.862e-01;3.623e-01;-5.967e-01;7.383e-01;7.383e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.614347000;1.150e+00;4.167e-01;-6.863e-01;3.623e-01;-5.967e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.616347000;1.150e+00;4.167e-01;-6.863e-01;3.623e-01;-5.967e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.617347000;1.150e+00;4.167e-01;-6.863e-01;3.623e-01;-5.968e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.635347000;1.150e+00;4.167e-01;-6.863e-01;3.623e-01;-5.968e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.636347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.968e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.641347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.968e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.642347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.969e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.644347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.969e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.645347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.969e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.650347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.969e-01;7.382e-01;7.382e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.651347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.969e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.655347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.969e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.902e-01;1.106e+00;1.945e-01;-2.902e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.656347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.969e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.657347000;1.150e+00;4.167e-01;-6.864e-01;3.623e-01;-5.969e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.658347000;1.150e+00;4.167e-01;-6.865e-01;3.623e-01;-5.969e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.667347000;1.150e+00;4.167e-01;-6.865e-01;3.623e-01;-5.969e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.668347000;1.150e+00;4.167e-01;-6.865e-01;3.623e-01;-5.970e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.679347000;1.150e+00;4.167e-01;-6.865e-01;3.623e-01;-5.970e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.680347000;1.150e+00;4.167e-01;-6.866e-01;3.623e-01;-5.970e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.686347000;1.150e+00;4.167e-01;-6.866e-01;3.623e-01;-5.970e-01;7.381e-01;7.381e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.687347000;1.150e+00;4.167e-01;-6.866e-01;3.623e-01;-5.970e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.692347000;1.150e+00;4.167e-01;-6.866e-01;3.623e-01;-5.970e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.693347000;1.150e+00;4.167e-01;-6.866e-01;3.623e-01;-5.971e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.701347000;1.150e+00;4.167e-01;-6.866e-01;3.623e-01;-5.971e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.702347000;1.150e+00;4.167e-01;-6.867e-01;3.623e-01;-5.971e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.706347000;1.150e+00;4.167e-01;-6.867e-01;3.623e-01;-5.971e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.903e-01;1.106e+00;1.945e-01;-2.903e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.707347000;1.150e+00;4.167e-01;-6.867e-01;3.623e-01;-5.971e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.717347000;1.150e+00;4.167e-01;-6.867e-01;3.623e-01;-5.971e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.718347000;1.150e+00;4.167e-01;-6.867e-01;3.623e-01;-5.972e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.723347000;1.150e+00;4.167e-01;-6.867e-01;3.623e-01;-5.972e-01;7.380e-01;7.380e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.724347000;1.150e+00;4.167e-01;-6.868e-01;3.623e-01;-5.972e-01;7.379e-01;7.379e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.743347000;1.150e+00;4.167e-01;-6.868e-01;3.623e-01;-5.972e-01;7.379e-01;7.379e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.744347000;1.150e+00;4.167e-01;-6.868e-01;3.623e-01;-5.973e-01;7.379e-01;7.379e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.746347000;1.150e+00;4.167e-01;-6.868e-01;3.623e-01;-5.973e-01;7.379e-01;7.379e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.747347000;1.150e+00;4.167e-01;-6.869e-01;3.623e-01;-5.973e-01;7.379e-01;7.379e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.758347000;1.150e+00;4.167e-01;-6.869e-01;3.623e-01;-5.973e-01;7.379e-01;7.379e-01;1.106e+00;1.945e-01;-2.904e-01;1.106e+00;1.945e-01;-2.904e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.759347000;1.150e+00;4.167e-01;-6.869e-01;3.623e-01;-5.973e-01;7.379e-01;7.379e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.760347000;1.150e+00;4.167e-01;-6.869e-01;3.623e-01;-5.973e-01;7.379e-01;7.379e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.761347000;1.150e+00;4.167e-01;-6.869e-01;3.623e-01;-5.973e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.767347000;1.150e+00;4.167e-01;-6.869e-01;3.623e-01;-5.973e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.236e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.768347000;1.150e+00;4.167e-01;-6.869e-01;3.623e-01;-5.973e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.769347000;1.150e+00;4.167e-01;-6.870e-01;3.623e-01;-5.974e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.790347000;1.150e+00;4.167e-01;-6.870e-01;3.623e-01;-5.974e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.791347000;1.150e+00;4.167e-01;-6.871e-01;3.623e-01;-5.974e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.794347000;1.150e+00;4.167e-01;-6.871e-01;3.623e-01;-5.974e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.795347000;1.150e+00;4.167e-01;-6.871e-01;3.623e-01;-5.975e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.797347000;1.150e+00;4.167e-01;-6.871e-01;3.623e-01;-5.975e-01;7.378e-01;7.378e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.798347000;1.150e+00;4.167e-01;-6.871e-01;3.623e-01;-5.975e-01;7.377e-01;7.377e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.809347000;1.150e+00;4.167e-01;-6.871e-01;3.623e-01;-5.975e-01;7.377e-01;7.377e-01;1.106e+00;1.945e-01;-2.905e-01;1.106e+00;1.945e-01;-2.905e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.810347000;1.150e+00;4.167e-01;-6.871e-01;3.623e-01;-5.975e-01;7.377e-01;7.377e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.812347000;1.150e+00;4.167e-01;-6.871e-01;3.623e-01;-5.975e-01;7.377e-01;7.377e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.813347000;1.150e+00;4.167e-01;-6.872e-01;3.623e-01;-5.975e-01;7.377e-01;7.377e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.819347000;1.150e+00;4.167e-01;-6.872e-01;3.623e-01;-5.975e-01;7.377e-01;7.377e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.820347000;1.150e+00;4.167e-01;-6.872e-01;3.623e-01;-5.976e-01;7.377e-01;7.377e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.834347000;1.150e+00;4.167e-01;-6.872e-01;3.623e-01;-5.976e-01;7.377e-01;7.377e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.835347000;1.150e+00;4.167e-01;-6.873e-01;3.623e-01;-5.976e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.845347000;1.150e+00;4.167e-01;-6.873e-01;3.623e-01;-5.976e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.846347000;1.150e+00;4.167e-01;-6.873e-01;3.623e-01;-5.977e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.856347000;1.150e+00;4.167e-01;-6.873e-01;3.623e-01;-5.977e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.857347000;1.150e+00;4.167e-01;-6.874e-01;3.623e-01;-5.977e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.860347000;1.150e+00;4.167e-01;-6.874e-01;3.623e-01;-5.977e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.906e-01;1.106e+00;1.945e-01;-2.906e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.861347000;1.150e+00;4.167e-01;-6.874e-01;3.623e-01;-5.977e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.870347000;1.150e+00;4.167e-01;-6.874e-01;3.623e-01;-5.977e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.871347000;1.150e+00;4.167e-01;-6.874e-01;3.623e-01;-5.978e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.872347000;1.150e+00;4.167e-01;-6.874e-01;3.623e-01;-5.978e-01;7.376e-01;7.376e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.873347000;1.150e+00;4.167e-01;-6.874e-01;3.623e-01;-5.978e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.879347000;1.150e+00;4.167e-01;-6.874e-01;3.623e-01;-5.978e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.880347000;1.150e+00;4.167e-01;-6.875e-01;3.623e-01;-5.978e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.890347000;1.150e+00;4.167e-01;-6.875e-01;3.623e-01;-5.978e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.237e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.891347000;1.150e+00;4.167e-01;-6.875e-01;3.623e-01;-5.978e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.896347000;1.150e+00;4.167e-01;-6.875e-01;3.623e-01;-5.978e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.897347000;1.150e+00;4.167e-01;-6.875e-01;3.623e-01;-5.979e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.901347000;1.150e+00;4.167e-01;-6.875e-01;3.623e-01;-5.979e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.902347000;1.150e+00;4.167e-01;-6.876e-01;3.623e-01;-5.979e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.909347000;1.150e+00;4.167e-01;-6.876e-01;3.623e-01;-5.979e-01;7.375e-01;7.375e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.910347000;1.150e+00;4.167e-01;-6.876e-01;3.623e-01;-5.979e-01;7.374e-01;7.374e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.912347000;1.150e+00;4.167e-01;-6.876e-01;3.623e-01;-5.979e-01;7.374e-01;7.374e-01;1.106e+00;1.945e-01;-2.907e-01;1.106e+00;1.945e-01;-2.907e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.913347000;1.150e+00;4.167e-01;-6.876e-01;3.623e-01;-5.979e-01;7.374e-01;7.374e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.922347000;1.150e+00;4.167e-01;-6.876e-01;3.623e-01;-5.979e-01;7.374e-01;7.374e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.923347000;1.150e+00;4.167e-01;-6.876e-01;3.623e-01;-5.980e-01;7.374e-01;7.374e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.924347000;1.150e+00;4.167e-01;-6.877e-01;3.623e-01;-5.980e-01;7.374e-01;7.374e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.946347000;1.150e+00;4.167e-01;-6.877e-01;3.623e-01;-5.980e-01;7.374e-01;7.374e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.947347000;1.150e+00;4.167e-01;-6.878e-01;3.623e-01;-5.980e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.948347000;1.150e+00;4.167e-01;-6.878e-01;3.623e-01;-5.980e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.949347000;1.150e+00;4.167e-01;-6.878e-01;3.623e-01;-5.981e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.964347000;1.150e+00;4.167e-01;-6.878e-01;3.623e-01;-5.981e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.908e-01;1.106e+00;1.945e-01;-2.908e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.965347000;1.150e+00;4.167e-01;-6.878e-01;3.623e-01;-5.981e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.968347000;1.150e+00;4.167e-01;-6.878e-01;3.623e-01;-5.981e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.969347000;1.150e+00;4.167e-01;-6.879e-01;3.623e-01;-5.981e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.973347000;1.150e+00;4.167e-01;-6.879e-01;3.623e-01;-5.981e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.974347000;1.150e+00;4.167e-01;-6.879e-01;3.623e-01;-5.982e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.983347000;1.150e+00;4.167e-01;-6.879e-01;3.623e-01;-5.982e-01;7.373e-01;7.373e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.984347000;1.150e+00;4.167e-01;-6.879e-01;3.623e-01;-5.982e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.991347000;1.150e+00;4.167e-01;-6.879e-01;3.623e-01;-5.982e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.992347000;1.150e+00;4.167e-01;-6.880e-01;3.623e-01;-5.982e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
43.999347000;1.150e+00;4.167e-01;-6.880e-01;3.623e-01;-5.982e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.000347000;1.150e+00;4.167e-01;-6.880e-01;3.623e-01;-5.983e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.013347000;1.150e+00;4.167e-01;-6.880e-01;3.623e-01;-5.983e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.014347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.983e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.015347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.983e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.016347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.983e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.909e-01;1.106e+00;1.945e-01;-2.909e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.017347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.983e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.020347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.983e-01;7.372e-01;7.372e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.021347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.983e-01;7.371e-01;7.371e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.025347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.983e-01;7.371e-01;7.371e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.026347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.984e-01;7.371e-01;7.371e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.036347000;1.150e+00;4.167e-01;-6.881e-01;3.623e-01;-5.984e-01;7.371e-01;7.371e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.037347000;1.150e+00;4.167e-01;-6.882e-01;3.623e-01;-5.984e-01;7.371e-01;7.371e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.051347000;1.150e+00;4.167e-01;-6.882e-01;3.623e-01;-5.984e-01;7.371e-01;7.371e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.052347000;1.150e+00;4.167e-01;-6.882e-01;3.623e-01;-5.985e-01;7.371e-01;7.371e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.058347000;1.150e+00;4.167e-01;-6.882e-01;3.623e-01;-5.985e-01;7.371e-01;7.371e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.059347000;1.150e+00;4.167e-01;-6.883e-01;3.623e-01;-5.985e-01;7.370e-01;7.370e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.068347000;1.150e+00;4.167e-01;-6.883e-01;3.623e-01;-5.985e-01;7.370e-01;7.370e-01;1.106e+00;1.945e-01;-2.910e-01;1.106e+00;1.945e-01;-2.910e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.069347000;1.150e+00;4.167e-01;-6.883e-01;3.623e-01;-5.985e-01;7.370e-01;7.370e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.077347000;1.150e+00;4.167e-01;-6.883e-01;3.623e-01;-5.985e-01;7.370e-01;7.370e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.078347000;1.150e+00;4.167e-01;-6.883e-01;3.623e-01;-5.986e-01;7.370e-01;7.370e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.081347000;1.150e+00;4.167e-01;-6.883e-01;3.623e-01;-5.986e-01;7.370e-01;7.370e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.082347000;1.150e+00;4.167e-01;-6.884e-01;3.623e-01;-5.986e-01;7.370e-01;7.370e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.095347000;1.150e+00;4.167e-01;-6.884e-01;3.623e-01;-5.986e-01;7.370e-01;7.370e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.096347000;1.150e+00;4.167e-01;-6.884e-01;3.623e-01;-5.986e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.103347000;1.150e+00;4.167e-01;-6.884e-01;3.623e-01;-5.986e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.104347000;1.150e+00;4.167e-01;-6.885e-01;3.623e-01;-5.987e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.120347000;1.150e+00;4.167e-01;-6.885e-01;3.623e-01;-5.987e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.911e-01;1.106e+00;1.945e-01;-2.911e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.121347000;1.150e+00;4.167e-01;-6.885e-01;3.623e-01;-5.987e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.126347000;1.150e+00;4.167e-01;-6.885e-01;3.623e-01;-5.987e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.127347000;1.150e+00;4.167e-01;-6.886e-01;3.623e-01;-5.987e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.129347000;1.150e+00;4.167e-01;-6.886e-01;3.623e-01;-5.987e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.130347000;1.150e+00;4.167e-01;-6.886e-01;3.623e-01;-5.988e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.134347000;1.150e+00;4.167e-01;-6.886e-01;3.623e-01;-5.988e-01;7.369e-01;7.369e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.135347000;1.150e+00;4.167e-01;-6.886e-01;3.623e-01;-5.988e-01;7.368e-01;7.368e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.140347000;1.150e+00;4.167e-01;-6.886e-01;3.623e-01;-5.988e-01;7.368e-01;7.368e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.239e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.141347000;1.150e+00;4.167e-01;-6.886e-01;3.623e-01;-5.988e-01;7.368e-01;7.368e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.148347000;1.150e+00;4.167e-01;-6.886e-01;3.623e-01;-5.988e-01;7.368e-01;7.368e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.149347000;1.150e+00;4.167e-01;-6.887e-01;3.623e-01;-5.988e-01;7.368e-01;7.368e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.155347000;1.150e+00;4.167e-01;-6.887e-01;3.623e-01;-5.988e-01;7.368e-01;7.368e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.156347000;1.150e+00;4.167e-01;-6.887e-01;3.623e-01;-5.989e-01;7.368e-01;7.368e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.171347000;1.150e+00;4.167e-01;-6.887e-01;3.623e-01;-5.989e-01;7.368e-01;7.368e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.172347000;1.150e+00;4.167e-01;-6.888e-01;3.623e-01;-5.989e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.173347000;1.150e+00;4.167e-01;-6.888e-01;3.623e-01;-5.989e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.912e-01;1.106e+00;1.945e-01;-2.912e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.174347000;1.150e+00;4.167e-01;-6.888e-01;3.623e-01;-5.989e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.181347000;1.150e+00;4.167e-01;-6.888e-01;3.623e-01;-5.989e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.182347000;1.150e+00;4.167e-01;-6.888e-01;3.623e-01;-5.990e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.194347000;1.150e+00;4.167e-01;-6.888e-01;3.623e-01;-5.990e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.195347000;1.150e+00;4.167e-01;-6.889e-01;3.623e-01;-5.990e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.207347000;1.150e+00;4.167e-01;-6.889e-01;3.623e-01;-5.990e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.208347000;1.150e+00;4.167e-01;-6.889e-01;3.623e-01;-5.991e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.209347000;1.150e+00;4.167e-01;-6.889e-01;3.623e-01;-5.991e-01;7.367e-01;7.367e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.210347000;1.150e+00;4.167e-01;-6.889e-01;3.623e-01;-5.991e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.216347000;1.150e+00;4.167e-01;-6.889e-01;3.623e-01;-5.991e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.217347000;1.150e+00;4.167e-01;-6.890e-01;3.623e-01;-5.991e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.225347000;1.150e+00;4.167e-01;-6.890e-01;3.623e-01;-5.991e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.913e-01;1.106e+00;1.945e-01;-2.913e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.226347000;1.150e+00;4.167e-01;-6.890e-01;3.623e-01;-5.991e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.914e-01;1.106e+00;1.945e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.233347000;1.150e+00;4.167e-01;-6.890e-01;3.623e-01;-5.991e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.914e-01;1.106e+00;1.945e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.234347000;1.150e+00;4.167e-01;-6.890e-01;3.623e-01;-5.992e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.914e-01;1.106e+00;1.945e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.239347000;1.150e+00;4.167e-01;-6.890e-01;3.623e-01;-5.992e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.914e-01;1.106e+00;1.945e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.240347000;1.150e+00;4.167e-01;-6.891e-01;3.623e-01;-5.992e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.914e-01;1.106e+00;1.945e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.243347000;1.150e+00;4.167e-01;-6.891e-01;3.623e-01;-5.992e-01;7.366e-01;7.366e-01;1.106e+00;1.945e-01;-2.914e-01;1.106e+00;1.945e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.244347000;1.150e+00;4.167e-01;-6.891e-01;3.623e-01;-5.992e-01;7.366e-01;7.366e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.247347000;1.150e+00;4.167e-01;-6.891e-01;3.623e-01;-5.992e-01;7.366e-01;7.366e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.248347000;1.150e+00;4.167e-01;-6.891e-01;3.623e-01;-5.992e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.259347000;1.150e+00;4.167e-01;-6.891e-01;3.623e-01;-5.992e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.260347000;1.150e+00;4.167e-01;-6.891e-01;3.623e-01;-5.993e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.262347000;1.150e+00;4.167e-01;-6.891e-01;3.623e-01;-5.993e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.263347000;1.150e+00;4.167e-01;-6.892e-01;3.623e-01;-5.993e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.266347000;1.150e+00;4.167e-01;-6.892e-01;3.623e-01;-5.993e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.240e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.267347000;1.150e+00;4.167e-01;-6.892e-01;3.623e-01;-5.993e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.278347000;1.150e+00;4.167e-01;-6.892e-01;3.623e-01;-5.993e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.914e-01;1.106e+00;1.946e-01;-2.914e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.279347000;1.150e+00;4.167e-01;-6.892e-01;3.623e-01;-5.993e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.285347000;1.150e+00;4.167e-01;-6.892e-01;3.623e-01;-5.993e-01;7.365e-01;7.365e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
