time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
44.286347000;1.150e+00;4.167e-01;-6.893e-01;3.623e-01;-5.994e-01;7.364e-01;7.364e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.307347000;1.150e+00;4.167e-01;-6.893e-01;3.623e-01;-5.994e-01;7.364e-01;7.364e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.308347000;1.150e+00;4.167e-01;-6.894e-01;3.623e-01;-5.994e-01;7.364e-01;7.364e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.312347000;1.150e+00;4.167e-01;-6.894e-01;3.623e-01;-5.994e-01;7.364e-01;7.364e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.313347000;1.150e+00;4.167e-01;-6.894e-01;3.623e-01;-5.995e-01;7.364e-01;7.364e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.323347000;1.150e+00;4.167e-01;-6.894e-01;3.623e-01;-5.995e-01;7.364e-01;7.364e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.324347000;1.150e+00;4.167e-01;-6.894e-01;3.623e-01;-5.995e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.330347000;1.150e+00;4.167e-01;-6.894e-01;3.623e-01;-5.995e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.331347000;1.150e+00;4.167e-01;-6.895e-01;3.623e-01;-5.995e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.915e-01;1.106e+00;1.946e-01;-2.915e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.332347000;1.150e+00;4.167e-01;-6.895e-01;3.623e-01;-5.995e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.338347000;1.150e+00;4.167e-01;-6.895e-01;3.623e-01;-5.995e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.339347000;1.150e+00;4.167e-01;-6.895e-01;3.623e-01;-5.996e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.353347000;1.150e+00;4.167e-01;-6.895e-01;3.623e-01;-5.996e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.354347000;1.150e+00;4.167e-01;-6.896e-01;3.623e-01;-5.996e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.361347000;1.150e+00;4.167e-01;-6.896e-01;3.623e-01;-5.996e-01;7.363e-01;7.363e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.362347000;1.150e+00;4.167e-01;-6.896e-01;3.623e-01;-5.996e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.364347000;1.150e+00;4.167e-01;-6.896e-01;3.623e-01;-5.996e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.365347000;1.150e+00;4.167e-01;-6.896e-01;3.623e-01;-5.997e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.376347000;1.150e+00;4.167e-01;-6.896e-01;3.623e-01;-5.997e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.377347000;1.150e+00;4.167e-01;-6.897e-01;3.623e-01;-5.997e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.384347000;1.150e+00;4.167e-01;-6.897e-01;3.623e-01;-5.997e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.916e-01;1.106e+00;1.946e-01;-2.916e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.385347000;1.150e+00;4.167e-01;-6.897e-01;3.623e-01;-5.997e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.390347000;1.150e+00;4.167e-01;-6.897e-01;3.623e-01;-5.997e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.391347000;1.150e+00;4.167e-01;-6.897e-01;3.623e-01;-5.998e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.393347000;1.150e+00;4.167e-01;-6.897e-01;3.623e-01;-5.998e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.241e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.394347000;1.150e+00;4.167e-01;-6.897e-01;3.623e-01;-5.998e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.399347000;1.150e+00;4.167e-01;-6.897e-01;3.623e-01;-5.998e-01;7.362e-01;7.362e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.400347000;1.150e+00;4.167e-01;-6.898e-01;3.623e-01;-5.998e-01;7.361e-01;7.361e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.417347000;1.150e+00;4.167e-01;-6.898e-01;3.623e-01;-5.998e-01;7.361e-01;7.361e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.418347000;1.150e+00;4.167e-01;-6.898e-01;3.623e-01;-5.999e-01;7.361e-01;7.361e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.422347000;1.150e+00;4.167e-01;-6.898e-01;3.623e-01;-5.999e-01;7.361e-01;7.361e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.423347000;1.150e+00;4.167e-01;-6.899e-01;3.623e-01;-5.999e-01;7.361e-01;7.361e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.437347000;1.150e+00;4.167e-01;-6.899e-01;3.623e-01;-5.999e-01;7.361e-01;7.361e-01;1.106e+00;1.946e-01;-2.917e-01;1.106e+00;1.946e-01;-2.917e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.438347000;1.150e+00;4.167e-01;-6.899e-01;3.623e-01;-5.999e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.443347000;1.150e+00;4.167e-01;-6.899e-01;3.623e-01;-5.999e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.444347000;1.150e+00;4.167e-01;-6.899e-01;3.623e-01;-6.000e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.445347000;1.150e+00;4.167e-01;-6.899e-01;3.623e-01;-6.000e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.446347000;1.150e+00;4.167e-01;-6.900e-01;3.623e-01;-6.000e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.468347000;1.150e+00;4.167e-01;-6.900e-01;3.623e-01;-6.000e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.469347000;1.150e+00;4.167e-01;-6.901e-01;3.623e-01;-6.000e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.470347000;1.150e+00;4.167e-01;-6.901e-01;3.623e-01;-6.000e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.471347000;1.150e+00;4.167e-01;-6.901e-01;3.623e-01;-6.001e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.476347000;1.150e+00;4.167e-01;-6.901e-01;3.623e-01;-6.001e-01;7.360e-01;7.360e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.477347000;1.150e+00;4.167e-01;-6.901e-01;3.623e-01;-6.001e-01;7.359e-01;7.359e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.491347000;1.150e+00;4.167e-01;-6.901e-01;3.623e-01;-6.001e-01;7.359e-01;7.359e-01;1.106e+00;1.946e-01;-2.918e-01;1.106e+00;1.946e-01;-2.918e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.492347000;1.150e+00;4.167e-01;-6.902e-01;3.623e-01;-6.001e-01;7.359e-01;7.359e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.496347000;1.150e+00;4.167e-01;-6.902e-01;3.623e-01;-6.001e-01;7.359e-01;7.359e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.497347000;1.150e+00;4.167e-01;-6.902e-01;3.623e-01;-6.002e-01;7.359e-01;7.359e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.514347000;1.150e+00;4.167e-01;-6.902e-01;3.623e-01;-6.002e-01;7.359e-01;7.359e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.515347000;1.150e+00;4.167e-01;-6.903e-01;3.623e-01;-6.002e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.521347000;1.150e+00;4.167e-01;-6.903e-01;3.623e-01;-6.002e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.522347000;1.150e+00;4.167e-01;-6.903e-01;3.623e-01;-6.002e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.523347000;1.150e+00;4.167e-01;-6.903e-01;3.623e-01;-6.002e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.524347000;1.150e+00;4.167e-01;-6.903e-01;3.623e-01;-6.003e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.537347000;1.150e+00;4.167e-01;-6.903e-01;3.623e-01;-6.003e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.538347000;1.150e+00;4.167e-01;-6.904e-01;3.623e-01;-6.003e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.544347000;1.150e+00;4.167e-01;-6.904e-01;3.623e-01;-6.003e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.919e-01;1.106e+00;1.946e-01;-2.919e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.545347000;1.150e+00;4.167e-01;-6.904e-01;3.623e-01;-6.003e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.549347000;1.150e+00;4.167e-01;-6.904e-01;3.623e-01;-6.003e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.550347000;1.150e+00;4.167e-01;-6.904e-01;3.623e-01;-6.004e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.553347000;1.150e+00;4.167e-01;-6.904e-01;3.623e-01;-6.004e-01;7.358e-01;7.358e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.554347000;1.150e+00;4.167e-01;-6.904e-01;3.623e-01;-6.004e-01;7.357e-01;7.357e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.560347000;1.150e+00;4.167e-01;-6.904e-01;3.623e-01;-6.004e-01;7.357e-01;7.357e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.561347000;1.150e+00;4.167e-01;-6.905e-01;3.623e-01;-6.004e-01;7.357e-01;7.357e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.576347000;1.150e+00;4.167e-01;-6.905e-01;3.623e-01;-6.004e-01;7.357e-01;7.357e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.577347000;1.150e+00;4.167e-01;-6.905e-01;3.623e-01;-6.005e-01;7.357e-01;7.357e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.584347000;1.150e+00;4.167e-01;-6.905e-01;3.623e-01;-6.005e-01;7.357e-01;7.357e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.585347000;1.150e+00;4.167e-01;-6.906e-01;3.623e-01;-6.005e-01;7.357e-01;7.357e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.591347000;1.150e+00;4.167e-01;-6.906e-01;3.623e-01;-6.005e-01;7.357e-01;7.357e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.592347000;1.150e+00;4.167e-01;-6.906e-01;3.623e-01;-6.005e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.598347000;1.150e+00;4.167e-01;-6.906e-01;3.623e-01;-6.005e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.920e-01;1.106e+00;1.946e-01;-2.920e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.599347000;1.150e+00;4.167e-01;-6.906e-01;3.623e-01;-6.005e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.603347000;1.150e+00;4.167e-01;-6.906e-01;3.623e-01;-6.005e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.604347000;1.150e+00;4.167e-01;-6.906e-01;3.623e-01;-6.006e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.607347000;1.150e+00;4.167e-01;-6.906e-01;3.623e-01;-6.006e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.608347000;1.150e+00;4.167e-01;-6.907e-01;3.623e-01;-6.006e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.629347000;1.150e+00;4.167e-01;-6.907e-01;3.623e-01;-6.006e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.630347000;1.150e+00;4.167e-01;-6.907e-01;3.623e-01;-6.007e-01;7.356e-01;7.356e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.631347000;1.150e+00;4.167e-01;-6.908e-01;3.623e-01;-6.007e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.649347000;1.150e+00;4.167e-01;-6.908e-01;3.623e-01;-6.007e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.243e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.650347000;1.150e+00;4.167e-01;-6.908e-01;3.623e-01;-6.007e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.651347000;1.150e+00;4.167e-01;-6.908e-01;3.623e-01;-6.007e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.921e-01;1.106e+00;1.946e-01;-2.921e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.652347000;1.150e+00;4.167e-01;-6.908e-01;3.623e-01;-6.007e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.653347000;1.150e+00;4.167e-01;-6.908e-01;3.623e-01;-6.007e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.654347000;1.150e+00;4.167e-01;-6.909e-01;3.623e-01;-6.007e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.656347000;1.150e+00;4.167e-01;-6.909e-01;3.623e-01;-6.007e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.657347000;1.150e+00;4.167e-01;-6.909e-01;3.623e-01;-6.008e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.669347000;1.150e+00;4.167e-01;-6.909e-01;3.623e-01;-6.008e-01;7.355e-01;7.355e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.670347000;1.150e+00;4.167e-01;-6.909e-01;3.623e-01;-6.008e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.676347000;1.150e+00;4.167e-01;-6.909e-01;3.623e-01;-6.008e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.677347000;1.150e+00;4.167e-01;-6.910e-01;3.623e-01;-6.008e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.683347000;1.150e+00;4.167e-01;-6.910e-01;3.623e-01;-6.008e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.684347000;1.150e+00;4.167e-01;-6.910e-01;3.623e-01;-6.009e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.700347000;1.150e+00;4.167e-01;-6.910e-01;3.623e-01;-6.009e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.701347000;1.150e+00;4.167e-01;-6.911e-01;3.623e-01;-6.009e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.705347000;1.150e+00;4.167e-01;-6.911e-01;3.623e-01;-6.009e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.922e-01;1.106e+00;1.946e-01;-2.922e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.706347000;1.150e+00;4.167e-01;-6.911e-01;3.623e-01;-6.009e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.707347000;1.150e+00;4.167e-01;-6.911e-01;3.623e-01;-6.009e-01;7.354e-01;7.354e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.708347000;1.150e+00;4.167e-01;-6.911e-01;3.623e-01;-6.009e-01;7.353e-01;7.353e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.710347000;1.150e+00;4.167e-01;-6.911e-01;3.623e-01;-6.009e-01;7.353e-01;7.353e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.711347000;1.150e+00;4.167e-01;-6.911e-01;3.623e-01;-6.010e-01;7.353e-01;7.353e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.723347000;1.150e+00;4.167e-01;-6.911e-01;3.623e-01;-6.010e-01;7.353e-01;7.353e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.724347000;1.150e+00;4.167e-01;-6.912e-01;3.623e-01;-6.010e-01;7.353e-01;7.353e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.737347000;1.150e+00;4.167e-01;-6.912e-01;3.623e-01;-6.010e-01;7.353e-01;7.353e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.738347000;1.150e+00;4.167e-01;-6.912e-01;3.623e-01;-6.011e-01;7.353e-01;7.353e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.746347000;1.150e+00;4.167e-01;-6.912e-01;3.623e-01;-6.011e-01;7.353e-01;7.353e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.747347000;1.150e+00;4.167e-01;-6.913e-01;3.623e-01;-6.011e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.759347000;1.150e+00;4.167e-01;-6.913e-01;3.623e-01;-6.011e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.923e-01;1.106e+00;1.946e-01;-2.923e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.760347000;1.150e+00;4.167e-01;-6.913e-01;3.623e-01;-6.011e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.763347000;1.150e+00;4.167e-01;-6.913e-01;3.623e-01;-6.011e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.764347000;1.150e+00;4.167e-01;-6.913e-01;3.623e-01;-6.012e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.770347000;1.150e+00;4.167e-01;-6.913e-01;3.623e-01;-6.012e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.771347000;1.150e+00;4.167e-01;-6.914e-01;3.623e-01;-6.012e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.779347000;1.150e+00;4.167e-01;-6.914e-01;3.623e-01;-6.012e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.244e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.780347000;1.150e+00;4.167e-01;-6.914e-01;3.623e-01;-6.012e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.785347000;1.150e+00;4.167e-01;-6.914e-01;3.623e-01;-6.012e-01;7.352e-01;7.352e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.786347000;1.150e+00;4.167e-01;-6.914e-01;3.623e-01;-6.012e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.790347000;1.150e+00;4.167e-01;-6.914e-01;3.623e-01;-6.012e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.791347000;1.150e+00;4.167e-01;-6.914e-01;3.623e-01;-6.013e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.793347000;1.150e+00;4.167e-01;-6.914e-01;3.623e-01;-6.013e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.794347000;1.150e+00;4.167e-01;-6.915e-01;3.623e-01;-6.013e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.814347000;1.150e+00;4.167e-01;-6.915e-01;3.623e-01;-6.013e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.924e-01;1.106e+00;1.946e-01;-2.924e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.815347000;1.150e+00;4.167e-01;-6.915e-01;3.623e-01;-6.013e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.817347000;1.150e+00;4.167e-01;-6.915e-01;3.623e-01;-6.013e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.818347000;1.150e+00;4.167e-01;-6.916e-01;3.623e-01;-6.014e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.824347000;1.150e+00;4.167e-01;-6.916e-01;3.623e-01;-6.014e-01;7.351e-01;7.351e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.825347000;1.150e+00;4.167e-01;-6.916e-01;3.623e-01;-6.014e-01;7.350e-01;7.350e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.840347000;1.150e+00;4.167e-01;-6.916e-01;3.623e-01;-6.014e-01;7.350e-01;7.350e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.841347000;1.150e+00;4.167e-01;-6.917e-01;3.623e-01;-6.014e-01;7.350e-01;7.350e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.844347000;1.150e+00;4.167e-01;-6.917e-01;3.623e-01;-6.014e-01;7.350e-01;7.350e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.845347000;1.150e+00;4.167e-01;-6.917e-01;3.623e-01;-6.015e-01;7.350e-01;7.350e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.864347000;1.150e+00;4.167e-01;-6.917e-01;3.623e-01;-6.015e-01;7.350e-01;7.350e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.865347000;1.150e+00;4.167e-01;-6.918e-01;3.623e-01;-6.015e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.868347000;1.150e+00;4.167e-01;-6.918e-01;3.623e-01;-6.015e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.925e-01;1.106e+00;1.946e-01;-2.925e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.869347000;1.150e+00;4.167e-01;-6.918e-01;3.623e-01;-6.015e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.871347000;1.150e+00;4.167e-01;-6.918e-01;3.623e-01;-6.015e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.872347000;1.150e+00;4.167e-01;-6.918e-01;3.623e-01;-6.016e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.887347000;1.150e+00;4.167e-01;-6.918e-01;3.623e-01;-6.016e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.888347000;1.150e+00;4.167e-01;-6.919e-01;3.623e-01;-6.016e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.899347000;1.150e+00;4.167e-01;-6.919e-01;3.623e-01;-6.016e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.900347000;1.150e+00;4.167e-01;-6.919e-01;3.623e-01;-6.017e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.903347000;1.150e+00;4.167e-01;-6.919e-01;3.623e-01;-6.017e-01;7.349e-01;7.349e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.904347000;1.150e+00;4.167e-01;-6.919e-01;3.623e-01;-6.017e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.910347000;1.150e+00;4.167e-01;-6.919e-01;3.623e-01;-6.017e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.911347000;1.150e+00;4.167e-01;-6.919e-01;3.623e-01;-6.017e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.912347000;1.150e+00;4.167e-01;-6.920e-01;3.623e-01;-6.017e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.923347000;1.150e+00;4.167e-01;-6.920e-01;3.623e-01;-6.017e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.926e-01;1.106e+00;1.946e-01;-2.926e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.924347000;1.150e+00;4.167e-01;-6.920e-01;3.623e-01;-6.017e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.926347000;1.150e+00;4.167e-01;-6.920e-01;3.623e-01;-6.017e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.927347000;1.150e+00;4.167e-01;-6.920e-01;3.623e-01;-6.018e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.934347000;1.150e+00;4.167e-01;-6.920e-01;3.623e-01;-6.018e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.935347000;1.150e+00;4.167e-01;-6.921e-01;3.623e-01;-6.018e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.943347000;1.150e+00;4.167e-01;-6.921e-01;3.623e-01;-6.018e-01;7.348e-01;7.348e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.944347000;1.150e+00;4.167e-01;-6.921e-01;3.623e-01;-6.018e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.953347000;1.150e+00;4.167e-01;-6.921e-01;3.623e-01;-6.018e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.954347000;1.150e+00;4.167e-01;-6.921e-01;3.623e-01;-6.019e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.958347000;1.150e+00;4.167e-01;-6.921e-01;3.623e-01;-6.019e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.959347000;1.150e+00;4.167e-01;-6.922e-01;3.623e-01;-6.019e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.978347000;1.150e+00;4.167e-01;-6.922e-01;3.623e-01;-6.019e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.927e-01;1.106e+00;1.946e-01;-2.927e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.979347000;1.150e+00;4.167e-01;-6.922e-01;3.623e-01;-6.019e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.980347000;1.150e+00;4.167e-01;-6.922e-01;3.623e-01;-6.019e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.981347000;1.150e+00;4.167e-01;-6.922e-01;3.623e-01;-6.020e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.982347000;1.150e+00;4.167e-01;-6.922e-01;3.623e-01;-6.020e-01;7.347e-01;7.347e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
44.983347000;1.150e+00;4.167e-01;-6.923e-01;3.623e-01;-6.020e-01;7.346e-01;7.346e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.005347000;1.150e+00;4.167e-01;-6.923e-01;3.623e-01;-6.020e-01;7.346e-01;7.346e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.006347000;1.150e+00;4.167e-01;-6.924e-01;3.623e-01;-6.020e-01;7.346e-01;7.346e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.007347000;1.150e+00;4.167e-01;-6.924e-01;3.623e-01;-6.020e-01;7.346e-01;7.346e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.008347000;1.150e+00;4.167e-01;-6.924e-01;3.623e-01;-6.021e-01;7.346e-01;7.346e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.022347000;1.150e+00;4.167e-01;-6.924e-01;3.623e-01;-6.021e-01;7.346e-01;7.346e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.023347000;1.150e+00;4.167e-01;-6.924e-01;3.623e-01;-6.021e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.029347000;1.150e+00;4.167e-01;-6.924e-01;3.623e-01;-6.021e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.030347000;1.150e+00;4.167e-01;-6.925e-01;3.623e-01;-6.021e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.033347000;1.150e+00;4.167e-01;-6.925e-01;3.623e-01;-6.021e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.928e-01;1.106e+00;1.946e-01;-2.928e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.034347000;1.150e+00;4.167e-01;-6.925e-01;3.623e-01;-6.021e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.035347000;1.150e+00;4.167e-01;-6.925e-01;3.623e-01;-6.021e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.036347000;1.150e+00;4.167e-01;-6.925e-01;3.623e-01;-6.022e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.041347000;1.150e+00;4.167e-01;-6.925e-01;3.623e-01;-6.022e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.246e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
