time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
45.042347000;1.150e+00;4.167e-01;-6.925e-01;3.623e-01;-6.022e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.053347000;1.150e+00;4.167e-01;-6.925e-01;3.623e-01;-6.022e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.054347000;1.150e+00;4.167e-01;-6.926e-01;3.623e-01;-6.022e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.061347000;1.150e+00;4.167e-01;-6.926e-01;3.623e-01;-6.022e-01;7.345e-01;7.345e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.062347000;1.150e+00;4.167e-01;-6.926e-01;3.623e-01;-6.022e-01;7.344e-01;7.344e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.063347000;1.150e+00;4.167e-01;-6.926e-01;3.623e-01;-6.023e-01;7.344e-01;7.344e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.077347000;1.150e+00;4.167e-01;-6.926e-01;3.623e-01;-6.023e-01;7.344e-01;7.344e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.078347000;1.150e+00;4.167e-01;-6.927e-01;3.623e-01;-6.023e-01;7.344e-01;7.344e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.088347000;1.150e+00;4.167e-01;-6.927e-01;3.623e-01;-6.023e-01;7.344e-01;7.344e-01;1.106e+00;1.946e-01;-2.929e-01;1.106e+00;1.946e-01;-2.929e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.089347000;1.150e+00;4.167e-01;-6.927e-01;3.623e-01;-6.023e-01;7.344e-01;7.344e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.090347000;1.150e+00;4.167e-01;-6.927e-01;3.623e-01;-6.024e-01;7.344e-01;7.344e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.100347000;1.150e+00;4.167e-01;-6.927e-01;3.623e-01;-6.024e-01;7.344e-01;7.344e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.101347000;1.150e+00;4.167e-01;-6.927e-01;3.623e-01;-6.024e-01;7.343e-01;7.343e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.102347000;1.150e+00;4.167e-01;-6.928e-01;3.623e-01;-6.024e-01;7.343e-01;7.343e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.117347000;1.150e+00;4.167e-01;-6.928e-01;3.623e-01;-6.024e-01;7.343e-01;7.343e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.118347000;1.150e+00;4.167e-01;-6.928e-01;3.623e-01;-6.025e-01;7.343e-01;7.343e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.124347000;1.150e+00;4.167e-01;-6.928e-01;3.623e-01;-6.025e-01;7.343e-01;7.343e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.125347000;1.150e+00;4.167e-01;-6.929e-01;3.623e-01;-6.025e-01;7.343e-01;7.343e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.140347000;1.150e+00;4.167e-01;-6.929e-01;3.623e-01;-6.025e-01;7.343e-01;7.343e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.141347000;1.150e+00;4.167e-01;-6.929e-01;3.623e-01;-6.025e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.143347000;1.150e+00;4.167e-01;-6.929e-01;3.623e-01;-6.025e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.930e-01;1.106e+00;1.946e-01;-2.930e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.144347000;1.150e+00;4.167e-01;-6.929e-01;3.623e-01;-6.025e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.145347000;1.150e+00;4.167e-01;-6.929e-01;3.623e-01;-6.026e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.148347000;1.150e+00;4.167e-01;-6.929e-01;3.623e-01;-6.026e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.149347000;1.150e+00;4.167e-01;-6.930e-01;3.623e-01;-6.026e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.172347000;1.150e+00;4.167e-01;-6.930e-01;3.623e-01;-6.026e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.173347000;1.150e+00;4.167e-01;-6.931e-01;3.623e-01;-6.027e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.174347000;1.150e+00;4.167e-01;-6.931e-01;3.623e-01;-6.027e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.247e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.175347000;1.150e+00;4.167e-01;-6.931e-01;3.623e-01;-6.027e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.180347000;1.150e+00;4.167e-01;-6.931e-01;3.623e-01;-6.027e-01;7.342e-01;7.342e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.181347000;1.150e+00;4.167e-01;-6.931e-01;3.623e-01;-6.027e-01;7.341e-01;7.341e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.196347000;1.150e+00;4.167e-01;-6.931e-01;3.623e-01;-6.027e-01;7.341e-01;7.341e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.197347000;1.150e+00;4.167e-01;-6.932e-01;3.623e-01;-6.027e-01;7.341e-01;7.341e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.198347000;1.150e+00;4.167e-01;-6.932e-01;3.623e-01;-6.027e-01;7.341e-01;7.341e-01;1.106e+00;1.946e-01;-2.931e-01;1.106e+00;1.946e-01;-2.931e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.199347000;1.150e+00;4.167e-01;-6.932e-01;3.623e-01;-6.027e-01;7.341e-01;7.341e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.200347000;1.150e+00;4.167e-01;-6.932e-01;3.623e-01;-6.028e-01;7.341e-01;7.341e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.220347000;1.150e+00;4.167e-01;-6.932e-01;3.623e-01;-6.028e-01;7.341e-01;7.341e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.221347000;1.150e+00;4.167e-01;-6.933e-01;3.623e-01;-6.028e-01;7.340e-01;7.340e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.227347000;1.150e+00;4.167e-01;-6.933e-01;3.623e-01;-6.028e-01;7.340e-01;7.340e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.228347000;1.150e+00;4.167e-01;-6.933e-01;3.623e-01;-6.029e-01;7.340e-01;7.340e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.244347000;1.150e+00;4.167e-01;-6.933e-01;3.623e-01;-6.029e-01;7.340e-01;7.340e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.245347000;1.150e+00;4.167e-01;-6.934e-01;3.623e-01;-6.029e-01;7.340e-01;7.340e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.254347000;1.150e+00;4.167e-01;-6.934e-01;3.623e-01;-6.029e-01;7.340e-01;7.340e-01;1.106e+00;1.946e-01;-2.932e-01;1.106e+00;1.946e-01;-2.932e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.255347000;1.150e+00;4.167e-01;-6.934e-01;3.623e-01;-6.030e-01;7.340e-01;7.340e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.260347000;1.150e+00;4.167e-01;-6.934e-01;3.623e-01;-6.030e-01;7.340e-01;7.340e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.261347000;1.150e+00;4.167e-01;-6.934e-01;3.623e-01;-6.030e-01;7.339e-01;7.339e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.268347000;1.150e+00;4.167e-01;-6.934e-01;3.623e-01;-6.030e-01;7.339e-01;7.339e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.269347000;1.150e+00;4.167e-01;-6.935e-01;3.623e-01;-6.030e-01;7.339e-01;7.339e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.282347000;1.150e+00;4.167e-01;-6.935e-01;3.623e-01;-6.030e-01;7.339e-01;7.339e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.283347000;1.150e+00;4.167e-01;-6.935e-01;3.623e-01;-6.031e-01;7.339e-01;7.339e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.292347000;1.150e+00;4.167e-01;-6.935e-01;3.623e-01;-6.031e-01;7.339e-01;7.339e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.293347000;1.150e+00;4.167e-01;-6.936e-01;3.623e-01;-6.031e-01;7.339e-01;7.339e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.301347000;1.150e+00;4.167e-01;-6.936e-01;3.623e-01;-6.031e-01;7.339e-01;7.339e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.302347000;1.150e+00;4.167e-01;-6.936e-01;3.623e-01;-6.031e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.307347000;1.150e+00;4.167e-01;-6.936e-01;3.623e-01;-6.031e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.308347000;1.150e+00;4.167e-01;-6.936e-01;3.623e-01;-6.031e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.310347000;1.150e+00;4.167e-01;-6.936e-01;3.623e-01;-6.031e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.933e-01;1.106e+00;1.946e-01;-2.933e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.311347000;1.150e+00;4.167e-01;-6.936e-01;3.623e-01;-6.032e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.317347000;1.150e+00;4.167e-01;-6.936e-01;3.623e-01;-6.032e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.318347000;1.150e+00;4.167e-01;-6.937e-01;3.623e-01;-6.032e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.338347000;1.150e+00;4.167e-01;-6.937e-01;3.623e-01;-6.032e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.339347000;1.150e+00;4.167e-01;-6.937e-01;3.623e-01;-6.033e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.341347000;1.150e+00;4.167e-01;-6.937e-01;3.623e-01;-6.033e-01;7.338e-01;7.338e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.342347000;1.150e+00;4.167e-01;-6.938e-01;3.623e-01;-6.033e-01;7.337e-01;7.337e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.365347000;1.150e+00;4.167e-01;-6.938e-01;3.623e-01;-6.033e-01;7.337e-01;7.337e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.366347000;1.150e+00;4.167e-01;-6.939e-01;3.623e-01;-6.034e-01;7.337e-01;7.337e-01;1.106e+00;1.946e-01;-2.934e-01;1.106e+00;1.946e-01;-2.934e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.367347000;1.150e+00;4.167e-01;-6.939e-01;3.623e-01;-6.034e-01;7.337e-01;7.337e-01;1.106e+00;1.946e-01;-2.935e-01;1.106e+00;1.946e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.381347000;1.150e+00;4.167e-01;-6.939e-01;3.623e-01;-6.034e-01;7.337e-01;7.337e-01;1.106e+00;1.946e-01;-2.935e-01;1.106e+00;1.946e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.382347000;1.150e+00;4.167e-01;-6.939e-01;3.623e-01;-6.034e-01;7.336e-01;7.336e-01;1.106e+00;1.946e-01;-2.935e-01;1.106e+00;1.946e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.389347000;1.150e+00;4.167e-01;-6.939e-01;3.623e-01;-6.034e-01;7.336e-01;7.336e-01;1.106e+00;1.946e-01;-2.935e-01;1.106e+00;1.946e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.390347000;1.150e+00;4.167e-01;-6.940e-01;3.623e-01;-6.034e-01;7.336e-01;7.336e-01;1.106e+00;1.946e-01;-2.935e-01;1.106e+00;1.946e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.393347000;1.150e+00;4.167e-01;-6.940e-01;3.623e-01;-6.034e-01;7.336e-01;7.336e-01;1.106e+00;1.946e-01;-2.935e-01;1.106e+00;1.946e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.394347000;1.150e+00;4.167e-01;-6.940e-01;3.623e-01;-6.035e-01;7.336e-01;7.336e-01;1.106e+00;1.946e-01;-2.935e-01;1.106e+00;1.946e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.410347000;1.150e+00;4.167e-01;-6.940e-01;3.623e-01;-6.035e-01;7.336e-01;7.336e-01;1.106e+00;1.946e-01;-2.935e-01;1.106e+00;1.946e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.411347000;1.150e+00;4.167e-01;-6.940e-01;3.623e-01;-6.035e-01;7.336e-01;7.336e-01;1.106e+00;1.947e-01;-2.935e-01;1.106e+00;1.947e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.413347000;1.150e+00;4.167e-01;-6.940e-01;3.623e-01;-6.035e-01;7.336e-01;7.336e-01;1.106e+00;1.947e-01;-2.935e-01;1.106e+00;1.947e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.414347000;1.150e+00;4.167e-01;-6.941e-01;3.623e-01;-6.035e-01;7.336e-01;7.336e-01;1.106e+00;1.947e-01;-2.935e-01;1.106e+00;1.947e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.421347000;1.150e+00;4.167e-01;-6.941e-01;3.623e-01;-6.035e-01;7.336e-01;7.336e-01;1.106e+00;1.947e-01;-2.935e-01;1.106e+00;1.947e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.422347000;1.150e+00;4.167e-01;-6.941e-01;3.623e-01;-6.036e-01;7.336e-01;7.336e-01;1.106e+00;1.947e-01;-2.935e-01;1.106e+00;1.947e-01;-2.935e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.423347000;1.150e+00;4.167e-01;-6.941e-01;3.623e-01;-6.036e-01;7.335e-01;7.335e-01;1.106e+00;1.947e-01;-2.936e-01;1.106e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.433347000;1.150e+00;4.167e-01;-6.941e-01;3.623e-01;-6.036e-01;7.335e-01;7.335e-01;1.106e+00;1.947e-01;-2.936e-01;1.106e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.434347000;1.150e+00;4.167e-01;-6.941e-01;3.623e-01;-6.036e-01;7.335e-01;7.335e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.437347000;1.150e+00;4.167e-01;-6.941e-01;3.623e-01;-6.036e-01;7.335e-01;7.335e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.438347000;1.150e+00;4.167e-01;-6.942e-01;3.623e-01;-6.036e-01;7.335e-01;7.335e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.442347000;1.150e+00;4.167e-01;-6.942e-01;3.623e-01;-6.036e-01;7.335e-01;7.335e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.249e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.443347000;1.150e+00;4.167e-01;-6.942e-01;3.623e-01;-6.036e-01;7.335e-01;7.335e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.449347000;1.150e+00;4.167e-01;-6.942e-01;3.623e-01;-6.036e-01;7.335e-01;7.335e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.450347000;1.150e+00;4.167e-01;-6.942e-01;3.623e-01;-6.037e-01;7.335e-01;7.335e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.462347000;1.150e+00;4.167e-01;-6.942e-01;3.623e-01;-6.037e-01;7.335e-01;7.335e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.463347000;1.150e+00;4.167e-01;-6.943e-01;3.623e-01;-6.037e-01;7.334e-01;7.334e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.477347000;1.150e+00;4.167e-01;-6.943e-01;3.623e-01;-6.037e-01;7.334e-01;7.334e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.478347000;1.150e+00;4.167e-01;-6.943e-01;3.623e-01;-6.038e-01;7.334e-01;7.334e-01;1.105e+00;1.947e-01;-2.936e-01;1.105e+00;1.947e-01;-2.936e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.479347000;1.150e+00;4.167e-01;-6.943e-01;3.623e-01;-6.038e-01;7.334e-01;7.334e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.486347000;1.150e+00;4.167e-01;-6.943e-01;3.623e-01;-6.038e-01;7.334e-01;7.334e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.487347000;1.150e+00;4.167e-01;-6.944e-01;3.623e-01;-6.038e-01;7.334e-01;7.334e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.502347000;1.150e+00;4.167e-01;-6.944e-01;3.623e-01;-6.038e-01;7.334e-01;7.334e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.503347000;1.150e+00;4.167e-01;-6.944e-01;3.623e-01;-6.038e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.505347000;1.150e+00;4.167e-01;-6.944e-01;3.623e-01;-6.038e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.506347000;1.150e+00;4.167e-01;-6.944e-01;3.623e-01;-6.039e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.510347000;1.150e+00;4.167e-01;-6.944e-01;3.623e-01;-6.039e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.511347000;1.150e+00;4.167e-01;-6.945e-01;3.623e-01;-6.039e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.533347000;1.150e+00;4.167e-01;-6.945e-01;3.623e-01;-6.039e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.534347000;1.150e+00;4.167e-01;-6.945e-01;3.623e-01;-6.040e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.937e-01;1.105e+00;1.947e-01;-2.937e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.535347000;1.150e+00;4.167e-01;-6.945e-01;3.623e-01;-6.040e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.536347000;1.150e+00;4.167e-01;-6.946e-01;3.623e-01;-6.040e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.543347000;1.150e+00;4.167e-01;-6.946e-01;3.623e-01;-6.040e-01;7.333e-01;7.333e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.544347000;1.150e+00;4.167e-01;-6.946e-01;3.623e-01;-6.040e-01;7.332e-01;7.332e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.559347000;1.150e+00;4.167e-01;-6.946e-01;3.623e-01;-6.040e-01;7.332e-01;7.332e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.560347000;1.150e+00;4.167e-01;-6.947e-01;3.623e-01;-6.040e-01;7.332e-01;7.332e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.561347000;1.150e+00;4.167e-01;-6.947e-01;3.623e-01;-6.040e-01;7.332e-01;7.332e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.562347000;1.150e+00;4.167e-01;-6.947e-01;3.623e-01;-6.041e-01;7.332e-01;7.332e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.577347000;1.150e+00;4.167e-01;-6.947e-01;3.623e-01;-6.041e-01;7.332e-01;7.332e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.250e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.578347000;1.150e+00;4.167e-01;-6.947e-01;3.623e-01;-6.041e-01;7.332e-01;7.332e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.584347000;1.150e+00;4.167e-01;-6.947e-01;3.623e-01;-6.041e-01;7.332e-01;7.332e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.585347000;1.150e+00;4.167e-01;-6.948e-01;3.623e-01;-6.041e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.589347000;1.150e+00;4.167e-01;-6.948e-01;3.623e-01;-6.041e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.590347000;1.150e+00;4.167e-01;-6.948e-01;3.623e-01;-6.042e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.591347000;1.150e+00;4.167e-01;-6.948e-01;3.623e-01;-6.042e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.938e-01;1.105e+00;1.947e-01;-2.938e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.592347000;1.150e+00;4.167e-01;-6.948e-01;3.623e-01;-6.042e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.608347000;1.150e+00;4.167e-01;-6.948e-01;3.623e-01;-6.042e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.609347000;1.150e+00;4.167e-01;-6.949e-01;3.623e-01;-6.042e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.618347000;1.150e+00;4.167e-01;-6.949e-01;3.623e-01;-6.042e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.619347000;1.150e+00;4.167e-01;-6.949e-01;3.623e-01;-6.043e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.624347000;1.150e+00;4.167e-01;-6.949e-01;3.623e-01;-6.043e-01;7.331e-01;7.331e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.625347000;1.150e+00;4.167e-01;-6.949e-01;3.623e-01;-6.043e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.633347000;1.150e+00;4.167e-01;-6.949e-01;3.623e-01;-6.043e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.634347000;1.150e+00;4.167e-01;-6.950e-01;3.623e-01;-6.043e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.646347000;1.150e+00;4.167e-01;-6.950e-01;3.623e-01;-6.043e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.647347000;1.150e+00;4.167e-01;-6.950e-01;3.623e-01;-6.044e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.648347000;1.150e+00;4.167e-01;-6.950e-01;3.623e-01;-6.044e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.939e-01;1.105e+00;1.947e-01;-2.939e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.649347000;1.150e+00;4.167e-01;-6.950e-01;3.623e-01;-6.044e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.657347000;1.150e+00;4.167e-01;-6.950e-01;3.623e-01;-6.044e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.658347000;1.150e+00;4.167e-01;-6.951e-01;3.623e-01;-6.044e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.665347000;1.150e+00;4.167e-01;-6.951e-01;3.623e-01;-6.044e-01;7.330e-01;7.330e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.666347000;1.150e+00;4.167e-01;-6.951e-01;3.623e-01;-6.044e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.674347000;1.150e+00;4.167e-01;-6.951e-01;3.623e-01;-6.044e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.675347000;1.150e+00;4.167e-01;-6.951e-01;3.623e-01;-6.045e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.682347000;1.150e+00;4.167e-01;-6.951e-01;3.623e-01;-6.045e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.683347000;1.150e+00;4.167e-01;-6.952e-01;3.623e-01;-6.045e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.702347000;1.150e+00;4.167e-01;-6.952e-01;3.623e-01;-6.045e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.703347000;1.150e+00;4.167e-01;-6.952e-01;3.623e-01;-6.046e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.705347000;1.150e+00;4.167e-01;-6.952e-01;3.623e-01;-6.046e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.940e-01;1.105e+00;1.947e-01;-2.940e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.706347000;1.150e+00;4.167e-01;-6.952e-01;3.623e-01;-6.046e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.707347000;1.150e+00;4.167e-01;-6.952e-01;3.623e-01;-6.046e-01;7.329e-01;7.329e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.708347000;1.150e+00;4.167e-01;-6.953e-01;3.623e-01;-6.046e-01;7.328e-01;7.328e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.713347000;1.150e+00;4.167e-01;-6.953e-01;3.623e-01;-6.046e-01;7.328e-01;7.328e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.714347000;1.150e+00;4.167e-01;-6.953e-01;3.623e-01;-6.046e-01;7.328e-01;7.328e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.731347000;1.150e+00;4.167e-01;-6.953e-01;3.623e-01;-6.046e-01;7.328e-01;7.328e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.732347000;1.150e+00;4.167e-01;-6.954e-01;3.623e-01;-6.047e-01;7.328e-01;7.328e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.748347000;1.150e+00;4.167e-01;-6.954e-01;3.623e-01;-6.047e-01;7.328e-01;7.328e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.749347000;1.150e+00;4.167e-01;-6.954e-01;3.623e-01;-6.047e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.756347000;1.150e+00;4.167e-01;-6.954e-01;3.623e-01;-6.047e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.757347000;1.150e+00;4.167e-01;-6.955e-01;3.623e-01;-6.047e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.759347000;1.150e+00;4.167e-01;-6.955e-01;3.623e-01;-6.047e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.760347000;1.150e+00;4.167e-01;-6.955e-01;3.623e-01;-6.048e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.762347000;1.150e+00;4.167e-01;-6.955e-01;3.623e-01;-6.048e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.941e-01;1.105e+00;1.947e-01;-2.941e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.763347000;1.150e+00;4.167e-01;-6.955e-01;3.623e-01;-6.048e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.781347000;1.150e+00;4.167e-01;-6.955e-01;3.623e-01;-6.048e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.782347000;1.150e+00;4.167e-01;-6.956e-01;3.623e-01;-6.048e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.788347000;1.150e+00;4.167e-01;-6.956e-01;3.623e-01;-6.048e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.789347000;1.150e+00;4.167e-01;-6.956e-01;3.623e-01;-6.049e-01;7.327e-01;7.327e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.790347000;1.150e+00;4.167e-01;-6.956e-01;3.623e-01;-6.049e-01;7.326e-01;7.326e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.806347000;1.150e+00;4.167e-01;-6.956e-01;3.623e-01;-6.049e-01;7.326e-01;7.326e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.807347000;1.150e+00;4.167e-01;-6.957e-01;3.623e-01;-6.049e-01;7.326e-01;7.326e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.816347000;1.150e+00;4.167e-01;-6.957e-01;3.623e-01;-6.049e-01;7.326e-01;7.326e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.817347000;1.150e+00;4.167e-01;-6.957e-01;3.623e-01;-6.050e-01;7.326e-01;7.326e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.820347000;1.150e+00;4.167e-01;-6.957e-01;3.623e-01;-6.050e-01;7.326e-01;7.326e-01;1.105e+00;1.947e-01;-2.942e-01;1.105e+00;1.947e-01;-2.942e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.821347000;1.150e+00;4.167e-01;-6.957e-01;3.623e-01;-6.050e-01;7.326e-01;7.326e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.830347000;1.150e+00;4.167e-01;-6.957e-01;3.623e-01;-6.050e-01;7.326e-01;7.326e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.831347000;1.150e+00;4.167e-01;-6.958e-01;3.623e-01;-6.050e-01;7.325e-01;7.325e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.845347000;1.150e+00;4.167e-01;-6.958e-01;3.623e-01;-6.050e-01;7.325e-01;7.325e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.846347000;1.150e+00;4.167e-01;-6.958e-01;3.623e-01;-6.051e-01;7.325e-01;7.325e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.851347000;1.150e+00;4.167e-01;-6.958e-01;3.623e-01;-6.051e-01;7.325e-01;7.325e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.252e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.852347000;1.150e+00;4.167e-01;-6.958e-01;3.623e-01;-6.051e-01;7.325e-01;7.325e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.855347000;1.150e+00;4.167e-01;-6.958e-01;3.623e-01;-6.051e-01;7.325e-01;7.325e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.856347000;1.150e+00;4.167e-01;-6.959e-01;3.623e-01;-6.051e-01;7.325e-01;7.325e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.872347000;1.150e+00;4.167e-01;-6.959e-01;3.623e-01;-6.051e-01;7.325e-01;7.325e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
