time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
45.873347000;1.150e+00;4.167e-01;-6.959e-01;3.623e-01;-6.051e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.874347000;1.150e+00;4.167e-01;-6.959e-01;3.623e-01;-6.052e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.877347000;1.150e+00;4.167e-01;-6.959e-01;3.623e-01;-6.052e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.943e-01;1.105e+00;1.947e-01;-2.943e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.878347000;1.150e+00;4.167e-01;-6.959e-01;3.623e-01;-6.052e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.880347000;1.150e+00;4.167e-01;-6.959e-01;3.623e-01;-6.052e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.881347000;1.150e+00;4.167e-01;-6.960e-01;3.623e-01;-6.052e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.902347000;1.150e+00;4.167e-01;-6.960e-01;3.623e-01;-6.052e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.903347000;1.150e+00;4.167e-01;-6.960e-01;3.623e-01;-6.053e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.905347000;1.150e+00;4.167e-01;-6.960e-01;3.623e-01;-6.053e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.906347000;1.150e+00;4.167e-01;-6.961e-01;3.623e-01;-6.053e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.913347000;1.150e+00;4.167e-01;-6.961e-01;3.623e-01;-6.053e-01;7.324e-01;7.324e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.914347000;1.150e+00;4.167e-01;-6.961e-01;3.623e-01;-6.053e-01;7.323e-01;7.323e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.930347000;1.150e+00;4.167e-01;-6.961e-01;3.623e-01;-6.053e-01;7.323e-01;7.323e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.931347000;1.150e+00;4.167e-01;-6.962e-01;3.623e-01;-6.054e-01;7.323e-01;7.323e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.935347000;1.150e+00;4.167e-01;-6.962e-01;3.623e-01;-6.054e-01;7.323e-01;7.323e-01;1.105e+00;1.947e-01;-2.944e-01;1.105e+00;1.947e-01;-2.944e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.936347000;1.150e+00;4.167e-01;-6.962e-01;3.623e-01;-6.054e-01;7.323e-01;7.323e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.955347000;1.150e+00;4.167e-01;-6.962e-01;3.623e-01;-6.054e-01;7.323e-01;7.323e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.956347000;1.150e+00;4.167e-01;-6.963e-01;3.623e-01;-6.054e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.959347000;1.150e+00;4.167e-01;-6.963e-01;3.623e-01;-6.054e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.960347000;1.150e+00;4.167e-01;-6.963e-01;3.623e-01;-6.055e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.980347000;1.150e+00;4.167e-01;-6.963e-01;3.623e-01;-6.055e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.981347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.055e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.988347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.055e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.989347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.056e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.253e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.990347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.056e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.993347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.056e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.945e-01;1.105e+00;1.947e-01;-2.945e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.994347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.056e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.996347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.056e-01;7.322e-01;7.322e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
45.997347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.056e-01;7.321e-01;7.321e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.005347000;1.150e+00;4.167e-01;-6.964e-01;3.623e-01;-6.056e-01;7.321e-01;7.321e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.006347000;1.150e+00;4.167e-01;-6.965e-01;3.623e-01;-6.056e-01;7.321e-01;7.321e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.017347000;1.150e+00;4.167e-01;-6.965e-01;3.623e-01;-6.056e-01;7.321e-01;7.321e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.018347000;1.150e+00;4.167e-01;-6.965e-01;3.623e-01;-6.057e-01;7.321e-01;7.321e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.030347000;1.150e+00;4.167e-01;-6.965e-01;3.623e-01;-6.057e-01;7.321e-01;7.321e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.031347000;1.150e+00;4.167e-01;-6.966e-01;3.623e-01;-6.057e-01;7.321e-01;7.321e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.038347000;1.150e+00;4.167e-01;-6.966e-01;3.623e-01;-6.057e-01;7.321e-01;7.321e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.039347000;1.150e+00;4.167e-01;-6.966e-01;3.623e-01;-6.057e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.046347000;1.150e+00;4.167e-01;-6.966e-01;3.623e-01;-6.057e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.047347000;1.150e+00;4.167e-01;-6.966e-01;3.623e-01;-6.058e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.051347000;1.150e+00;4.167e-01;-6.966e-01;3.623e-01;-6.058e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.946e-01;1.105e+00;1.947e-01;-2.946e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.052347000;1.150e+00;4.167e-01;-6.966e-01;3.623e-01;-6.058e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.055347000;1.150e+00;4.167e-01;-6.966e-01;3.623e-01;-6.058e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.056347000;1.150e+00;4.167e-01;-6.967e-01;3.623e-01;-6.058e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.074347000;1.150e+00;4.167e-01;-6.967e-01;3.623e-01;-6.058e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.075347000;1.150e+00;4.167e-01;-6.967e-01;3.623e-01;-6.059e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.080347000;1.150e+00;4.167e-01;-6.967e-01;3.623e-01;-6.059e-01;7.320e-01;7.320e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.081347000;1.150e+00;4.167e-01;-6.968e-01;3.623e-01;-6.059e-01;7.319e-01;7.319e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.103347000;1.150e+00;4.167e-01;-6.968e-01;3.623e-01;-6.059e-01;7.319e-01;7.319e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.104347000;1.150e+00;4.167e-01;-6.968e-01;3.623e-01;-6.060e-01;7.319e-01;7.319e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.105347000;1.150e+00;4.167e-01;-6.968e-01;3.623e-01;-6.060e-01;7.319e-01;7.319e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.106347000;1.150e+00;4.167e-01;-6.969e-01;3.623e-01;-6.060e-01;7.319e-01;7.319e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.109347000;1.150e+00;4.167e-01;-6.969e-01;3.623e-01;-6.060e-01;7.319e-01;7.319e-01;1.105e+00;1.947e-01;-2.947e-01;1.105e+00;1.947e-01;-2.947e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.110347000;1.150e+00;4.167e-01;-6.969e-01;3.623e-01;-6.060e-01;7.319e-01;7.319e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.122347000;1.150e+00;4.167e-01;-6.969e-01;3.623e-01;-6.060e-01;7.319e-01;7.319e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.123347000;1.150e+00;4.167e-01;-6.969e-01;3.623e-01;-6.060e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.129347000;1.150e+00;4.167e-01;-6.969e-01;3.623e-01;-6.060e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.130347000;1.150e+00;4.167e-01;-6.969e-01;3.623e-01;-6.060e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.131347000;1.150e+00;4.167e-01;-6.970e-01;3.623e-01;-6.060e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.132347000;1.150e+00;4.167e-01;-6.970e-01;3.623e-01;-6.060e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.133347000;1.150e+00;4.167e-01;-6.970e-01;3.623e-01;-6.061e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.156347000;1.150e+00;4.167e-01;-6.970e-01;3.623e-01;-6.061e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.157347000;1.150e+00;4.167e-01;-6.971e-01;3.623e-01;-6.061e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.161347000;1.150e+00;4.167e-01;-6.971e-01;3.623e-01;-6.061e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.162347000;1.150e+00;4.167e-01;-6.971e-01;3.623e-01;-6.062e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.164347000;1.150e+00;4.167e-01;-6.971e-01;3.623e-01;-6.062e-01;7.318e-01;7.318e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.165347000;1.150e+00;4.167e-01;-6.971e-01;3.623e-01;-6.062e-01;7.317e-01;7.317e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.167347000;1.150e+00;4.167e-01;-6.971e-01;3.623e-01;-6.062e-01;7.317e-01;7.317e-01;1.105e+00;1.947e-01;-2.948e-01;1.105e+00;1.947e-01;-2.948e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.168347000;1.150e+00;4.167e-01;-6.971e-01;3.623e-01;-6.062e-01;7.317e-01;7.317e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.181347000;1.150e+00;4.167e-01;-6.971e-01;3.623e-01;-6.062e-01;7.317e-01;7.317e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.182347000;1.150e+00;4.167e-01;-6.972e-01;3.623e-01;-6.062e-01;7.317e-01;7.317e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.190347000;1.150e+00;4.167e-01;-6.972e-01;3.623e-01;-6.062e-01;7.317e-01;7.317e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.191347000;1.150e+00;4.167e-01;-6.972e-01;3.623e-01;-6.063e-01;7.317e-01;7.317e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.206347000;1.150e+00;4.167e-01;-6.972e-01;3.623e-01;-6.063e-01;7.317e-01;7.317e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.207347000;1.150e+00;4.167e-01;-6.973e-01;3.623e-01;-6.063e-01;7.316e-01;7.316e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.220347000;1.150e+00;4.167e-01;-6.973e-01;3.623e-01;-6.063e-01;7.316e-01;7.316e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.221347000;1.150e+00;4.167e-01;-6.973e-01;3.623e-01;-6.064e-01;7.316e-01;7.316e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.226347000;1.150e+00;4.167e-01;-6.973e-01;3.623e-01;-6.064e-01;7.316e-01;7.316e-01;1.105e+00;1.947e-01;-2.949e-01;1.105e+00;1.947e-01;-2.949e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.227347000;1.150e+00;4.167e-01;-6.973e-01;3.623e-01;-6.064e-01;7.316e-01;7.316e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.232347000;1.150e+00;4.167e-01;-6.973e-01;3.623e-01;-6.064e-01;7.316e-01;7.316e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.233347000;1.150e+00;4.167e-01;-6.974e-01;3.623e-01;-6.064e-01;7.316e-01;7.316e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.249347000;1.150e+00;4.167e-01;-6.974e-01;3.623e-01;-6.064e-01;7.316e-01;7.316e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.250347000;1.150e+00;4.167e-01;-6.974e-01;3.623e-01;-6.065e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.257347000;1.150e+00;4.167e-01;-6.974e-01;3.623e-01;-6.065e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.258347000;1.150e+00;4.167e-01;-6.975e-01;3.623e-01;-6.065e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.270347000;1.150e+00;4.167e-01;-6.975e-01;3.623e-01;-6.065e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.255e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.271347000;1.150e+00;4.167e-01;-6.975e-01;3.623e-01;-6.065e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.278347000;1.150e+00;4.167e-01;-6.975e-01;3.623e-01;-6.065e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.279347000;1.150e+00;4.167e-01;-6.975e-01;3.623e-01;-6.066e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.282347000;1.150e+00;4.167e-01;-6.975e-01;3.623e-01;-6.066e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.283347000;1.150e+00;4.167e-01;-6.976e-01;3.623e-01;-6.066e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.285347000;1.150e+00;4.167e-01;-6.976e-01;3.623e-01;-6.066e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.950e-01;1.105e+00;1.947e-01;-2.950e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.286347000;1.150e+00;4.167e-01;-6.976e-01;3.623e-01;-6.066e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.291347000;1.150e+00;4.167e-01;-6.976e-01;3.623e-01;-6.066e-01;7.315e-01;7.315e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.292347000;1.150e+00;4.167e-01;-6.976e-01;3.623e-01;-6.066e-01;7.314e-01;7.314e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.307347000;1.150e+00;4.167e-01;-6.976e-01;3.623e-01;-6.066e-01;7.314e-01;7.314e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.308347000;1.150e+00;4.167e-01;-6.976e-01;3.623e-01;-6.067e-01;7.314e-01;7.314e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.309347000;1.150e+00;4.167e-01;-6.977e-01;3.623e-01;-6.067e-01;7.314e-01;7.314e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.333347000;1.150e+00;4.167e-01;-6.977e-01;3.623e-01;-6.067e-01;7.314e-01;7.314e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.334347000;1.150e+00;4.167e-01;-6.978e-01;3.623e-01;-6.067e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.337347000;1.150e+00;4.167e-01;-6.978e-01;3.623e-01;-6.067e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.338347000;1.150e+00;4.167e-01;-6.978e-01;3.623e-01;-6.068e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.344347000;1.150e+00;4.167e-01;-6.978e-01;3.623e-01;-6.068e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.951e-01;1.105e+00;1.947e-01;-2.951e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.345347000;1.150e+00;4.167e-01;-6.978e-01;3.623e-01;-6.068e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.359347000;1.150e+00;4.167e-01;-6.978e-01;3.623e-01;-6.068e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.360347000;1.150e+00;4.167e-01;-6.979e-01;3.623e-01;-6.068e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.366347000;1.150e+00;4.167e-01;-6.979e-01;3.623e-01;-6.068e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.367347000;1.150e+00;4.167e-01;-6.979e-01;3.623e-01;-6.069e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.376347000;1.150e+00;4.167e-01;-6.979e-01;3.623e-01;-6.069e-01;7.313e-01;7.313e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.377347000;1.150e+00;4.167e-01;-6.979e-01;3.623e-01;-6.069e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.384347000;1.150e+00;4.167e-01;-6.979e-01;3.623e-01;-6.069e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.385347000;1.150e+00;4.167e-01;-6.980e-01;3.623e-01;-6.069e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.395347000;1.150e+00;4.167e-01;-6.980e-01;3.623e-01;-6.069e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.396347000;1.150e+00;4.167e-01;-6.980e-01;3.623e-01;-6.070e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.403347000;1.150e+00;4.167e-01;-6.980e-01;3.623e-01;-6.070e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.952e-01;1.105e+00;1.947e-01;-2.952e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.404347000;1.150e+00;4.167e-01;-6.980e-01;3.623e-01;-6.070e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.410347000;1.150e+00;4.167e-01;-6.980e-01;3.623e-01;-6.070e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.411347000;1.150e+00;4.167e-01;-6.981e-01;3.623e-01;-6.070e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.412347000;1.150e+00;4.167e-01;-6.981e-01;3.623e-01;-6.070e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.256e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.413347000;1.150e+00;4.167e-01;-6.981e-01;3.623e-01;-6.070e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.418347000;1.150e+00;4.167e-01;-6.981e-01;3.623e-01;-6.070e-01;7.312e-01;7.312e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.419347000;1.150e+00;4.167e-01;-6.981e-01;3.623e-01;-6.070e-01;7.311e-01;7.311e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.425347000;1.150e+00;4.167e-01;-6.981e-01;3.623e-01;-6.070e-01;7.311e-01;7.311e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.426347000;1.150e+00;4.167e-01;-6.981e-01;3.623e-01;-6.071e-01;7.311e-01;7.311e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.436347000;1.150e+00;4.167e-01;-6.981e-01;3.623e-01;-6.071e-01;7.311e-01;7.311e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.437347000;1.150e+00;4.167e-01;-6.982e-01;3.623e-01;-6.071e-01;7.311e-01;7.311e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.454347000;1.150e+00;4.167e-01;-6.982e-01;3.623e-01;-6.071e-01;7.311e-01;7.311e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.455347000;1.150e+00;4.167e-01;-6.982e-01;3.623e-01;-6.072e-01;7.311e-01;7.311e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.461347000;1.150e+00;4.167e-01;-6.982e-01;3.623e-01;-6.072e-01;7.311e-01;7.311e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.462347000;1.150e+00;4.167e-01;-6.983e-01;3.623e-01;-6.072e-01;7.310e-01;7.310e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.463347000;1.150e+00;4.167e-01;-6.983e-01;3.623e-01;-6.072e-01;7.310e-01;7.310e-01;1.105e+00;1.947e-01;-2.953e-01;1.105e+00;1.947e-01;-2.953e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.464347000;1.150e+00;4.167e-01;-6.983e-01;3.623e-01;-6.072e-01;7.310e-01;7.310e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.484347000;1.150e+00;4.167e-01;-6.983e-01;3.623e-01;-6.072e-01;7.310e-01;7.310e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.485347000;1.150e+00;4.167e-01;-6.983e-01;3.623e-01;-6.073e-01;7.310e-01;7.310e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.487347000;1.150e+00;4.167e-01;-6.983e-01;3.623e-01;-6.073e-01;7.310e-01;7.310e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.488347000;1.150e+00;4.167e-01;-6.984e-01;3.623e-01;-6.073e-01;7.310e-01;7.310e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.504347000;1.150e+00;4.167e-01;-6.984e-01;3.623e-01;-6.073e-01;7.310e-01;7.310e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.505347000;1.150e+00;4.167e-01;-6.984e-01;3.623e-01;-6.073e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.513347000;1.150e+00;4.167e-01;-6.984e-01;3.623e-01;-6.073e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.514347000;1.150e+00;4.167e-01;-6.985e-01;3.623e-01;-6.074e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.522347000;1.150e+00;4.167e-01;-6.985e-01;3.623e-01;-6.074e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.954e-01;1.105e+00;1.947e-01;-2.954e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.523347000;1.150e+00;4.167e-01;-6.985e-01;3.623e-01;-6.074e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.538347000;1.150e+00;4.167e-01;-6.985e-01;3.623e-01;-6.074e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.539347000;1.150e+00;4.167e-01;-6.986e-01;3.623e-01;-6.074e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.543347000;1.150e+00;4.167e-01;-6.986e-01;3.623e-01;-6.074e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.544347000;1.150e+00;4.167e-01;-6.986e-01;3.623e-01;-6.075e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.547347000;1.150e+00;4.167e-01;-6.986e-01;3.623e-01;-6.075e-01;7.309e-01;7.309e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.548347000;1.150e+00;4.167e-01;-6.986e-01;3.623e-01;-6.075e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.554347000;1.150e+00;4.167e-01;-6.986e-01;3.623e-01;-6.075e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.257e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.555347000;1.150e+00;4.167e-01;-6.986e-01;3.623e-01;-6.075e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.564347000;1.150e+00;4.167e-01;-6.986e-01;3.623e-01;-6.075e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.565347000;1.150e+00;4.167e-01;-6.987e-01;3.623e-01;-6.075e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.573347000;1.150e+00;4.167e-01;-6.987e-01;3.623e-01;-6.075e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.574347000;1.150e+00;4.167e-01;-6.987e-01;3.623e-01;-6.076e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.582347000;1.150e+00;4.167e-01;-6.987e-01;3.623e-01;-6.076e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.955e-01;1.105e+00;1.947e-01;-2.955e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.583347000;1.150e+00;4.167e-01;-6.987e-01;3.623e-01;-6.076e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.590347000;1.150e+00;4.167e-01;-6.987e-01;3.623e-01;-6.076e-01;7.308e-01;7.308e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.591347000;1.150e+00;4.167e-01;-6.988e-01;3.623e-01;-6.076e-01;7.307e-01;7.307e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.602347000;1.150e+00;4.167e-01;-6.988e-01;3.623e-01;-6.076e-01;7.307e-01;7.307e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.603347000;1.150e+00;4.167e-01;-6.988e-01;3.623e-01;-6.077e-01;7.307e-01;7.307e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.616347000;1.150e+00;4.167e-01;-6.988e-01;3.623e-01;-6.077e-01;7.307e-01;7.307e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.617347000;1.150e+00;4.167e-01;-6.989e-01;3.623e-01;-6.077e-01;7.307e-01;7.307e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.632347000;1.150e+00;4.167e-01;-6.989e-01;3.623e-01;-6.077e-01;7.307e-01;7.307e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.633347000;1.150e+00;4.167e-01;-6.989e-01;3.623e-01;-6.078e-01;7.307e-01;7.307e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.634347000;1.150e+00;4.167e-01;-6.989e-01;3.623e-01;-6.078e-01;7.307e-01;7.307e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.635347000;1.150e+00;4.167e-01;-6.989e-01;3.623e-01;-6.078e-01;7.306e-01;7.306e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.642347000;1.150e+00;4.167e-01;-6.989e-01;3.623e-01;-6.078e-01;7.306e-01;7.306e-01;1.105e+00;1.947e-01;-2.956e-01;1.105e+00;1.947e-01;-2.956e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.643347000;1.150e+00;4.167e-01;-6.990e-01;3.623e-01;-6.078e-01;7.306e-01;7.306e-01;1.105e+00;1.947e-01;-2.957e-01;1.105e+00;1.947e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.648347000;1.150e+00;4.167e-01;-6.990e-01;3.623e-01;-6.078e-01;7.306e-01;7.306e-01;1.105e+00;1.947e-01;-2.957e-01;1.105e+00;1.947e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.649347000;1.150e+00;4.167e-01;-6.990e-01;3.623e-01;-6.078e-01;7.306e-01;7.306e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.662347000;1.150e+00;4.167e-01;-6.990e-01;3.623e-01;-6.078e-01;7.306e-01;7.306e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.663347000;1.150e+00;4.167e-01;-6.990e-01;3.623e-01;-6.079e-01;7.306e-01;7.306e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.668347000;1.150e+00;4.167e-01;-6.990e-01;3.623e-01;-6.079e-01;7.306e-01;7.306e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.669347000;1.150e+00;4.167e-01;-6.991e-01;3.623e-01;-6.079e-01;7.306e-01;7.306e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.677347000;1.150e+00;4.167e-01;-6.991e-01;3.623e-01;-6.079e-01;7.306e-01;7.306e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.678347000;1.150e+00;4.167e-01;-6.991e-01;3.623e-01;-6.079e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.692347000;1.150e+00;4.167e-01;-6.991e-01;3.623e-01;-6.079e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.693347000;1.150e+00;4.167e-01;-6.991e-01;3.623e-01;-6.080e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
