time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
46.694347000;1.150e+00;4.167e-01;-6.991e-01;3.623e-01;-6.080e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.695347000;1.150e+00;4.167e-01;-6.992e-01;3.623e-01;-6.080e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.698347000;1.150e+00;4.167e-01;-6.992e-01;3.623e-01;-6.080e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.699347000;1.150e+00;4.167e-01;-6.992e-01;3.623e-01;-6.080e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.702347000;1.150e+00;4.167e-01;-6.992e-01;3.623e-01;-6.080e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.957e-01;1.105e+00;1.948e-01;-2.957e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.703347000;1.150e+00;4.167e-01;-6.992e-01;3.623e-01;-6.080e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.720347000;1.150e+00;4.167e-01;-6.992e-01;3.623e-01;-6.080e-01;7.305e-01;7.305e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.721347000;1.150e+00;4.167e-01;-6.993e-01;3.623e-01;-6.080e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.722347000;1.150e+00;4.167e-01;-6.993e-01;3.623e-01;-6.080e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.723347000;1.150e+00;4.167e-01;-6.993e-01;3.623e-01;-6.081e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.746347000;1.150e+00;4.167e-01;-6.993e-01;3.623e-01;-6.081e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.747347000;1.150e+00;4.167e-01;-6.994e-01;3.623e-01;-6.081e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.752347000;1.150e+00;4.167e-01;-6.994e-01;3.623e-01;-6.081e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.753347000;1.150e+00;4.167e-01;-6.994e-01;3.623e-01;-6.082e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.763347000;1.150e+00;4.167e-01;-6.994e-01;3.623e-01;-6.082e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.958e-01;1.105e+00;1.948e-01;-2.958e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.764347000;1.150e+00;4.167e-01;-6.994e-01;3.623e-01;-6.082e-01;7.304e-01;7.304e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.765347000;1.150e+00;4.167e-01;-6.994e-01;3.623e-01;-6.082e-01;7.303e-01;7.303e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.772347000;1.150e+00;4.167e-01;-6.994e-01;3.623e-01;-6.082e-01;7.303e-01;7.303e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.773347000;1.150e+00;4.167e-01;-6.995e-01;3.623e-01;-6.082e-01;7.303e-01;7.303e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.782347000;1.150e+00;4.167e-01;-6.995e-01;3.623e-01;-6.082e-01;7.303e-01;7.303e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.783347000;1.150e+00;4.167e-01;-6.995e-01;3.623e-01;-6.083e-01;7.303e-01;7.303e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.798347000;1.150e+00;4.167e-01;-6.995e-01;3.623e-01;-6.083e-01;7.303e-01;7.303e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.799347000;1.150e+00;4.167e-01;-6.996e-01;3.623e-01;-6.083e-01;7.303e-01;7.303e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.807347000;1.150e+00;4.167e-01;-6.996e-01;3.623e-01;-6.083e-01;7.303e-01;7.303e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.808347000;1.150e+00;4.167e-01;-6.996e-01;3.623e-01;-6.083e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.812347000;1.150e+00;4.167e-01;-6.996e-01;3.623e-01;-6.083e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.813347000;1.150e+00;4.167e-01;-6.996e-01;3.623e-01;-6.084e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.823347000;1.150e+00;4.167e-01;-6.996e-01;3.623e-01;-6.084e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.959e-01;1.105e+00;1.948e-01;-2.959e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.824347000;1.150e+00;4.167e-01;-6.996e-01;3.623e-01;-6.084e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.825347000;1.150e+00;4.167e-01;-6.997e-01;3.623e-01;-6.084e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.842347000;1.150e+00;4.167e-01;-6.997e-01;3.623e-01;-6.084e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.843347000;1.150e+00;4.167e-01;-6.997e-01;3.623e-01;-6.085e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.259e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.844347000;1.150e+00;4.167e-01;-6.997e-01;3.623e-01;-6.085e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.850347000;1.150e+00;4.167e-01;-6.997e-01;3.623e-01;-6.085e-01;7.302e-01;7.302e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.851347000;1.150e+00;4.167e-01;-6.997e-01;3.623e-01;-6.085e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.852347000;1.150e+00;4.167e-01;-6.998e-01;3.623e-01;-6.085e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.872347000;1.150e+00;4.167e-01;-6.998e-01;3.623e-01;-6.085e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.873347000;1.150e+00;4.167e-01;-6.998e-01;3.623e-01;-6.086e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.877347000;1.150e+00;4.167e-01;-6.998e-01;3.623e-01;-6.086e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.878347000;1.150e+00;4.167e-01;-6.999e-01;3.623e-01;-6.086e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.884347000;1.150e+00;4.167e-01;-6.999e-01;3.623e-01;-6.086e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.960e-01;1.105e+00;1.948e-01;-2.960e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.885347000;1.150e+00;4.167e-01;-6.999e-01;3.623e-01;-6.086e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.894347000;1.150e+00;4.167e-01;-6.999e-01;3.623e-01;-6.086e-01;7.301e-01;7.301e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.895347000;1.150e+00;4.167e-01;-6.999e-01;3.623e-01;-6.086e-01;7.300e-01;7.300e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.903347000;1.150e+00;4.167e-01;-6.999e-01;3.623e-01;-6.086e-01;7.300e-01;7.300e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.904347000;1.150e+00;4.167e-01;-7.000e-01;3.623e-01;-6.087e-01;7.300e-01;7.300e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.930347000;1.150e+00;4.167e-01;-7.000e-01;3.623e-01;-6.087e-01;7.300e-01;7.300e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.931347000;1.150e+00;4.167e-01;-7.001e-01;3.623e-01;-6.087e-01;7.300e-01;7.300e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.933347000;1.150e+00;4.167e-01;-7.001e-01;3.623e-01;-6.087e-01;7.300e-01;7.300e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.934347000;1.150e+00;4.167e-01;-7.001e-01;3.623e-01;-6.088e-01;7.300e-01;7.300e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.938347000;1.150e+00;4.167e-01;-7.001e-01;3.623e-01;-6.088e-01;7.300e-01;7.300e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.939347000;1.150e+00;4.167e-01;-7.001e-01;3.623e-01;-6.088e-01;7.299e-01;7.299e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.945347000;1.150e+00;4.167e-01;-7.001e-01;3.623e-01;-6.088e-01;7.299e-01;7.299e-01;1.105e+00;1.948e-01;-2.961e-01;1.105e+00;1.948e-01;-2.961e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.946347000;1.150e+00;4.167e-01;-7.001e-01;3.623e-01;-6.088e-01;7.299e-01;7.299e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.956347000;1.150e+00;4.167e-01;-7.001e-01;3.623e-01;-6.088e-01;7.299e-01;7.299e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.957347000;1.150e+00;4.167e-01;-7.002e-01;3.623e-01;-6.088e-01;7.299e-01;7.299e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.963347000;1.150e+00;4.167e-01;-7.002e-01;3.623e-01;-6.088e-01;7.299e-01;7.299e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.964347000;1.150e+00;4.167e-01;-7.002e-01;3.623e-01;-6.089e-01;7.299e-01;7.299e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.982347000;1.150e+00;4.167e-01;-7.002e-01;3.623e-01;-6.089e-01;7.299e-01;7.299e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.983347000;1.150e+00;4.167e-01;-7.003e-01;3.623e-01;-6.089e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.990347000;1.150e+00;4.167e-01;-7.003e-01;3.623e-01;-6.089e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.260e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.991347000;1.150e+00;4.167e-01;-7.003e-01;3.623e-01;-6.089e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.994347000;1.150e+00;4.167e-01;-7.003e-01;3.623e-01;-6.089e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
46.995347000;1.150e+00;4.167e-01;-7.003e-01;3.623e-01;-6.090e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.006347000;1.150e+00;4.167e-01;-7.003e-01;3.623e-01;-6.090e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.962e-01;1.105e+00;1.948e-01;-2.962e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.007347000;1.150e+00;4.167e-01;-7.003e-01;3.623e-01;-6.090e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.009347000;1.150e+00;4.167e-01;-7.003e-01;3.623e-01;-6.090e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.010347000;1.150e+00;4.167e-01;-7.004e-01;3.623e-01;-6.090e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.024347000;1.150e+00;4.167e-01;-7.004e-01;3.623e-01;-6.090e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.025347000;1.150e+00;4.167e-01;-7.004e-01;3.623e-01;-6.091e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.027347000;1.150e+00;4.167e-01;-7.004e-01;3.623e-01;-6.091e-01;7.298e-01;7.298e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.028347000;1.150e+00;4.167e-01;-7.004e-01;3.623e-01;-6.091e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.035347000;1.150e+00;4.167e-01;-7.004e-01;3.623e-01;-6.091e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.036347000;1.150e+00;4.167e-01;-7.005e-01;3.623e-01;-6.091e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.054347000;1.150e+00;4.167e-01;-7.005e-01;3.623e-01;-6.091e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.055347000;1.150e+00;4.167e-01;-7.005e-01;3.623e-01;-6.092e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.062347000;1.150e+00;4.167e-01;-7.005e-01;3.623e-01;-6.092e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.063347000;1.150e+00;4.167e-01;-7.006e-01;3.623e-01;-6.092e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.067347000;1.150e+00;4.167e-01;-7.006e-01;3.623e-01;-6.092e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.963e-01;1.105e+00;1.948e-01;-2.963e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.068347000;1.150e+00;4.167e-01;-7.006e-01;3.623e-01;-6.092e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.071347000;1.150e+00;4.167e-01;-7.006e-01;3.623e-01;-6.092e-01;7.297e-01;7.297e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.072347000;1.150e+00;4.167e-01;-7.006e-01;3.623e-01;-6.092e-01;7.296e-01;7.296e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.085347000;1.150e+00;4.167e-01;-7.006e-01;3.623e-01;-6.092e-01;7.296e-01;7.296e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.086347000;1.150e+00;4.167e-01;-7.006e-01;3.623e-01;-6.093e-01;7.296e-01;7.296e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.088347000;1.150e+00;4.167e-01;-7.006e-01;3.623e-01;-6.093e-01;7.296e-01;7.296e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.089347000;1.150e+00;4.167e-01;-7.007e-01;3.623e-01;-6.093e-01;7.296e-01;7.296e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.115347000;1.150e+00;4.167e-01;-7.007e-01;3.623e-01;-6.093e-01;7.296e-01;7.296e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.116347000;1.150e+00;4.167e-01;-7.008e-01;3.623e-01;-6.093e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.117347000;1.150e+00;4.167e-01;-7.008e-01;3.623e-01;-6.094e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.129347000;1.150e+00;4.167e-01;-7.008e-01;3.623e-01;-6.094e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.964e-01;1.105e+00;1.948e-01;-2.964e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.130347000;1.150e+00;4.167e-01;-7.008e-01;3.623e-01;-6.094e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.137347000;1.150e+00;4.167e-01;-7.008e-01;3.623e-01;-6.094e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.138347000;1.150e+00;4.167e-01;-7.008e-01;3.623e-01;-6.094e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.141347000;1.150e+00;4.167e-01;-7.008e-01;3.623e-01;-6.094e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.142347000;1.150e+00;4.167e-01;-7.009e-01;3.623e-01;-6.094e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.146347000;1.150e+00;4.167e-01;-7.009e-01;3.623e-01;-6.094e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.147347000;1.150e+00;4.167e-01;-7.009e-01;3.623e-01;-6.095e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.160347000;1.150e+00;4.167e-01;-7.009e-01;3.623e-01;-6.095e-01;7.295e-01;7.295e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.161347000;1.150e+00;4.167e-01;-7.009e-01;3.623e-01;-6.095e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.168347000;1.150e+00;4.167e-01;-7.009e-01;3.623e-01;-6.095e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.169347000;1.150e+00;4.167e-01;-7.010e-01;3.623e-01;-6.095e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.177347000;1.150e+00;4.167e-01;-7.010e-01;3.623e-01;-6.095e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.178347000;1.150e+00;4.167e-01;-7.010e-01;3.623e-01;-6.096e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.191347000;1.150e+00;4.167e-01;-7.010e-01;3.623e-01;-6.096e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.965e-01;1.105e+00;1.948e-01;-2.965e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.192347000;1.150e+00;4.167e-01;-7.010e-01;3.623e-01;-6.096e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.195347000;1.150e+00;4.167e-01;-7.010e-01;3.623e-01;-6.096e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.196347000;1.150e+00;4.167e-01;-7.011e-01;3.623e-01;-6.096e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.204347000;1.150e+00;4.167e-01;-7.011e-01;3.623e-01;-6.096e-01;7.294e-01;7.294e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.205347000;1.150e+00;4.167e-01;-7.011e-01;3.623e-01;-6.096e-01;7.293e-01;7.293e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.208347000;1.150e+00;4.167e-01;-7.011e-01;3.623e-01;-6.096e-01;7.293e-01;7.293e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.209347000;1.150e+00;4.167e-01;-7.011e-01;3.623e-01;-6.097e-01;7.293e-01;7.293e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.222347000;1.150e+00;4.167e-01;-7.011e-01;3.623e-01;-6.097e-01;7.293e-01;7.293e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.223347000;1.150e+00;4.167e-01;-7.012e-01;3.623e-01;-6.097e-01;7.293e-01;7.293e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.238347000;1.150e+00;4.167e-01;-7.012e-01;3.623e-01;-6.097e-01;7.293e-01;7.293e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.239347000;1.150e+00;4.167e-01;-7.012e-01;3.623e-01;-6.098e-01;7.293e-01;7.293e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.248347000;1.150e+00;4.167e-01;-7.012e-01;3.623e-01;-6.098e-01;7.293e-01;7.293e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.249347000;1.150e+00;4.167e-01;-7.013e-01;3.623e-01;-6.098e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.253347000;1.150e+00;4.167e-01;-7.013e-01;3.623e-01;-6.098e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.966e-01;1.105e+00;1.948e-01;-2.966e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.254347000;1.150e+00;4.167e-01;-7.013e-01;3.623e-01;-6.098e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.269347000;1.150e+00;4.167e-01;-7.013e-01;3.623e-01;-6.098e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.270347000;1.150e+00;4.167e-01;-7.013e-01;3.623e-01;-6.099e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.275347000;1.150e+00;4.167e-01;-7.013e-01;3.623e-01;-6.099e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.276347000;1.150e+00;4.167e-01;-7.014e-01;3.623e-01;-6.099e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.286347000;1.150e+00;4.167e-01;-7.014e-01;3.623e-01;-6.099e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.262e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.287347000;1.150e+00;4.167e-01;-7.014e-01;3.623e-01;-6.099e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.293347000;1.150e+00;4.167e-01;-7.014e-01;3.623e-01;-6.099e-01;7.292e-01;7.292e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.294347000;1.150e+00;4.167e-01;-7.014e-01;3.623e-01;-6.099e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.300347000;1.150e+00;4.167e-01;-7.014e-01;3.623e-01;-6.099e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.301347000;1.150e+00;4.167e-01;-7.014e-01;3.623e-01;-6.100e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.302347000;1.150e+00;4.167e-01;-7.014e-01;3.623e-01;-6.100e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.303347000;1.150e+00;4.167e-01;-7.015e-01;3.623e-01;-6.100e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.315347000;1.150e+00;4.167e-01;-7.015e-01;3.623e-01;-6.100e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.967e-01;1.105e+00;1.948e-01;-2.967e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.316347000;1.150e+00;4.167e-01;-7.015e-01;3.623e-01;-6.100e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.329347000;1.150e+00;4.167e-01;-7.015e-01;3.623e-01;-6.100e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.330347000;1.150e+00;4.167e-01;-7.016e-01;3.623e-01;-6.100e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.331347000;1.150e+00;4.167e-01;-7.016e-01;3.623e-01;-6.100e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.332347000;1.150e+00;4.167e-01;-7.016e-01;3.623e-01;-6.101e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.338347000;1.150e+00;4.167e-01;-7.016e-01;3.623e-01;-6.101e-01;7.291e-01;7.291e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.339347000;1.150e+00;4.167e-01;-7.016e-01;3.623e-01;-6.101e-01;7.290e-01;7.290e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.356347000;1.150e+00;4.167e-01;-7.016e-01;3.623e-01;-6.101e-01;7.290e-01;7.290e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.357347000;1.150e+00;4.167e-01;-7.017e-01;3.623e-01;-6.101e-01;7.290e-01;7.290e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.362347000;1.150e+00;4.167e-01;-7.017e-01;3.623e-01;-6.101e-01;7.290e-01;7.290e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.363347000;1.150e+00;4.167e-01;-7.017e-01;3.623e-01;-6.102e-01;7.290e-01;7.290e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.377347000;1.150e+00;4.167e-01;-7.017e-01;3.623e-01;-6.102e-01;7.290e-01;7.290e-01;1.105e+00;1.948e-01;-2.968e-01;1.105e+00;1.948e-01;-2.968e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.378347000;1.150e+00;4.167e-01;-7.017e-01;3.623e-01;-6.102e-01;7.290e-01;7.290e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.383347000;1.150e+00;4.167e-01;-7.017e-01;3.623e-01;-6.102e-01;7.290e-01;7.290e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.384347000;1.150e+00;4.167e-01;-7.018e-01;3.623e-01;-6.102e-01;7.289e-01;7.289e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.393347000;1.150e+00;4.167e-01;-7.018e-01;3.623e-01;-6.102e-01;7.289e-01;7.289e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.394347000;1.150e+00;4.167e-01;-7.018e-01;3.623e-01;-6.103e-01;7.289e-01;7.289e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.410347000;1.150e+00;4.167e-01;-7.018e-01;3.623e-01;-6.103e-01;7.289e-01;7.289e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.411347000;1.150e+00;4.167e-01;-7.019e-01;3.623e-01;-6.103e-01;7.289e-01;7.289e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.424347000;1.150e+00;4.167e-01;-7.019e-01;3.623e-01;-6.103e-01;7.289e-01;7.289e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.425347000;1.150e+00;4.167e-01;-7.019e-01;3.623e-01;-6.104e-01;7.289e-01;7.289e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.428347000;1.150e+00;4.167e-01;-7.019e-01;3.623e-01;-6.104e-01;7.289e-01;7.289e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.429347000;1.150e+00;4.167e-01;-7.019e-01;3.623e-01;-6.104e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.436347000;1.150e+00;4.167e-01;-7.019e-01;3.623e-01;-6.104e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.263e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.437347000;1.150e+00;4.167e-01;-7.019e-01;3.623e-01;-6.104e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.438347000;1.150e+00;4.167e-01;-7.020e-01;3.623e-01;-6.104e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.440347000;1.150e+00;4.167e-01;-7.020e-01;3.623e-01;-6.104e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.969e-01;1.105e+00;1.948e-01;-2.969e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.441347000;1.150e+00;4.167e-01;-7.020e-01;3.623e-01;-6.104e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.455347000;1.150e+00;4.167e-01;-7.020e-01;3.623e-01;-6.104e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.456347000;1.150e+00;4.167e-01;-7.020e-01;3.623e-01;-6.105e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.464347000;1.150e+00;4.167e-01;-7.020e-01;3.623e-01;-6.105e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.465347000;1.150e+00;4.167e-01;-7.021e-01;3.623e-01;-6.105e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.474347000;1.150e+00;4.167e-01;-7.021e-01;3.623e-01;-6.105e-01;7.288e-01;7.288e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.475347000;1.150e+00;4.167e-01;-7.021e-01;3.623e-01;-6.105e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.487347000;1.150e+00;4.167e-01;-7.021e-01;3.623e-01;-6.105e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.488347000;1.150e+00;4.167e-01;-7.021e-01;3.623e-01;-6.106e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.491347000;1.150e+00;4.167e-01;-7.021e-01;3.623e-01;-6.106e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.492347000;1.150e+00;4.167e-01;-7.022e-01;3.623e-01;-6.106e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.503347000;1.150e+00;4.167e-01;-7.022e-01;3.623e-01;-6.106e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.970e-01;1.105e+00;1.948e-01;-2.970e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.504347000;1.150e+00;4.167e-01;-7.022e-01;3.623e-01;-6.106e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.518347000;1.150e+00;4.167e-01;-7.022e-01;3.623e-01;-6.106e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.519347000;1.150e+00;4.167e-01;-7.022e-01;3.623e-01;-6.107e-01;7.287e-01;7.287e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.520347000;1.150e+00;4.167e-01;-7.023e-01;3.623e-01;-6.107e-01;7.286e-01;7.286e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.546347000;1.150e+00;4.167e-01;-7.023e-01;3.623e-01;-6.107e-01;7.286e-01;7.286e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.547347000;1.150e+00;4.167e-01;-7.024e-01;3.623e-01;-6.107e-01;7.286e-01;7.286e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
