time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
47.549347000;1.150e+00;4.167e-01;-7.024e-01;3.623e-01;-6.107e-01;7.286e-01;7.286e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.550347000;1.150e+00;4.167e-01;-7.024e-01;3.623e-01;-6.108e-01;7.286e-01;7.286e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.564347000;1.150e+00;4.167e-01;-7.024e-01;3.623e-01;-6.108e-01;7.286e-01;7.286e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.565347000;1.150e+00;4.167e-01;-7.024e-01;3.623e-01;-6.108e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.566347000;1.150e+00;4.167e-01;-7.024e-01;3.623e-01;-6.108e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.971e-01;1.105e+00;1.948e-01;-2.971e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.567347000;1.150e+00;4.167e-01;-7.024e-01;3.623e-01;-6.108e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.573347000;1.150e+00;4.167e-01;-7.024e-01;3.623e-01;-6.108e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.574347000;1.150e+00;4.167e-01;-7.025e-01;3.623e-01;-6.108e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.581347000;1.150e+00;4.167e-01;-7.025e-01;3.623e-01;-6.108e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.582347000;1.150e+00;4.167e-01;-7.025e-01;3.623e-01;-6.109e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.587347000;1.150e+00;4.167e-01;-7.025e-01;3.623e-01;-6.109e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.588347000;1.150e+00;4.167e-01;-7.025e-01;3.623e-01;-6.109e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.600347000;1.150e+00;4.167e-01;-7.025e-01;3.623e-01;-6.109e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.601347000;1.150e+00;4.167e-01;-7.026e-01;3.623e-01;-6.109e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.610347000;1.150e+00;4.167e-01;-7.026e-01;3.623e-01;-6.109e-01;7.285e-01;7.285e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.611347000;1.150e+00;4.167e-01;-7.026e-01;3.623e-01;-6.109e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.612347000;1.150e+00;4.167e-01;-7.026e-01;3.623e-01;-6.109e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.613347000;1.150e+00;4.167e-01;-7.026e-01;3.623e-01;-6.110e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.628347000;1.150e+00;4.167e-01;-7.026e-01;3.623e-01;-6.110e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.629347000;1.150e+00;4.167e-01;-7.027e-01;3.623e-01;-6.110e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.630347000;1.150e+00;4.167e-01;-7.027e-01;3.623e-01;-6.110e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.972e-01;1.105e+00;1.948e-01;-2.972e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.631347000;1.150e+00;4.167e-01;-7.027e-01;3.623e-01;-6.110e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.644347000;1.150e+00;4.167e-01;-7.027e-01;3.623e-01;-6.110e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.645347000;1.150e+00;4.167e-01;-7.027e-01;3.623e-01;-6.111e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.655347000;1.150e+00;4.167e-01;-7.027e-01;3.623e-01;-6.111e-01;7.284e-01;7.284e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.656347000;1.150e+00;4.167e-01;-7.028e-01;3.623e-01;-6.111e-01;7.283e-01;7.283e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.675347000;1.150e+00;4.167e-01;-7.028e-01;3.623e-01;-6.111e-01;7.283e-01;7.283e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.676347000;1.150e+00;4.167e-01;-7.028e-01;3.623e-01;-6.112e-01;7.283e-01;7.283e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.683347000;1.150e+00;4.167e-01;-7.028e-01;3.623e-01;-6.112e-01;7.283e-01;7.283e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.684347000;1.150e+00;4.167e-01;-7.029e-01;3.623e-01;-6.112e-01;7.283e-01;7.283e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.693347000;1.150e+00;4.167e-01;-7.029e-01;3.623e-01;-6.112e-01;7.283e-01;7.283e-01;1.105e+00;1.948e-01;-2.973e-01;1.105e+00;1.948e-01;-2.973e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.694347000;1.150e+00;4.167e-01;-7.029e-01;3.623e-01;-6.112e-01;7.283e-01;7.283e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.701347000;1.150e+00;4.167e-01;-7.029e-01;3.623e-01;-6.112e-01;7.283e-01;7.283e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.702347000;1.150e+00;4.167e-01;-7.029e-01;3.623e-01;-6.112e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.707347000;1.150e+00;4.167e-01;-7.029e-01;3.623e-01;-6.112e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.708347000;1.150e+00;4.167e-01;-7.029e-01;3.623e-01;-6.113e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.710347000;1.150e+00;4.167e-01;-7.029e-01;3.623e-01;-6.113e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.711347000;1.150e+00;4.167e-01;-7.030e-01;3.623e-01;-6.113e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.738347000;1.150e+00;4.167e-01;-7.030e-01;3.623e-01;-6.113e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.739347000;1.150e+00;4.167e-01;-7.031e-01;3.623e-01;-6.114e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.740347000;1.150e+00;4.167e-01;-7.031e-01;3.623e-01;-6.114e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.747347000;1.150e+00;4.167e-01;-7.031e-01;3.623e-01;-6.114e-01;7.282e-01;7.282e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.748347000;1.150e+00;4.167e-01;-7.031e-01;3.623e-01;-6.114e-01;7.281e-01;7.281e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.757347000;1.150e+00;4.167e-01;-7.031e-01;3.623e-01;-6.114e-01;7.281e-01;7.281e-01;1.105e+00;1.948e-01;-2.974e-01;1.105e+00;1.948e-01;-2.974e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.758347000;1.150e+00;4.167e-01;-7.031e-01;3.623e-01;-6.114e-01;7.281e-01;7.281e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.765347000;1.150e+00;4.167e-01;-7.031e-01;3.623e-01;-6.114e-01;7.281e-01;7.281e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.766347000;1.150e+00;4.167e-01;-7.032e-01;3.623e-01;-6.114e-01;7.281e-01;7.281e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.770347000;1.150e+00;4.167e-01;-7.032e-01;3.623e-01;-6.114e-01;7.281e-01;7.281e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.771347000;1.150e+00;4.167e-01;-7.032e-01;3.623e-01;-6.115e-01;7.281e-01;7.281e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.793347000;1.150e+00;4.167e-01;-7.032e-01;3.623e-01;-6.115e-01;7.281e-01;7.281e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.794347000;1.150e+00;4.167e-01;-7.033e-01;3.623e-01;-6.115e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.802347000;1.150e+00;4.167e-01;-7.033e-01;3.623e-01;-6.115e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.803347000;1.150e+00;4.167e-01;-7.033e-01;3.623e-01;-6.116e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.820347000;1.150e+00;4.167e-01;-7.033e-01;3.623e-01;-6.116e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.821347000;1.150e+00;4.167e-01;-7.034e-01;3.623e-01;-6.116e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.975e-01;1.105e+00;1.948e-01;-2.975e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.822347000;1.150e+00;4.167e-01;-7.034e-01;3.623e-01;-6.116e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.834347000;1.150e+00;4.167e-01;-7.034e-01;3.623e-01;-6.116e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.835347000;1.150e+00;4.167e-01;-7.034e-01;3.623e-01;-6.117e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.839347000;1.150e+00;4.167e-01;-7.034e-01;3.623e-01;-6.117e-01;7.280e-01;7.280e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.840347000;1.150e+00;4.167e-01;-7.034e-01;3.623e-01;-6.117e-01;7.279e-01;7.279e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.848347000;1.150e+00;4.167e-01;-7.034e-01;3.623e-01;-6.117e-01;7.279e-01;7.279e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.849347000;1.150e+00;4.167e-01;-7.035e-01;3.623e-01;-6.117e-01;7.279e-01;7.279e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.865347000;1.150e+00;4.167e-01;-7.035e-01;3.623e-01;-6.117e-01;7.279e-01;7.279e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.866347000;1.150e+00;4.167e-01;-7.035e-01;3.623e-01;-6.118e-01;7.279e-01;7.279e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.876347000;1.150e+00;4.167e-01;-7.035e-01;3.623e-01;-6.118e-01;7.279e-01;7.279e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.877347000;1.150e+00;4.167e-01;-7.036e-01;3.623e-01;-6.118e-01;7.279e-01;7.279e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.885347000;1.150e+00;4.167e-01;-7.036e-01;3.623e-01;-6.118e-01;7.279e-01;7.279e-01;1.105e+00;1.948e-01;-2.976e-01;1.105e+00;1.948e-01;-2.976e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.886347000;1.150e+00;4.167e-01;-7.036e-01;3.623e-01;-6.118e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.893347000;1.150e+00;4.167e-01;-7.036e-01;3.623e-01;-6.118e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.266e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.894347000;1.150e+00;4.167e-01;-7.036e-01;3.623e-01;-6.118e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.897347000;1.150e+00;4.167e-01;-7.036e-01;3.623e-01;-6.118e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.898347000;1.150e+00;4.167e-01;-7.036e-01;3.623e-01;-6.119e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.904347000;1.150e+00;4.167e-01;-7.036e-01;3.623e-01;-6.119e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.905347000;1.150e+00;4.167e-01;-7.037e-01;3.623e-01;-6.119e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.929347000;1.150e+00;4.167e-01;-7.037e-01;3.623e-01;-6.119e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.930347000;1.150e+00;4.167e-01;-7.037e-01;3.623e-01;-6.120e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.931347000;1.150e+00;4.167e-01;-7.037e-01;3.623e-01;-6.120e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.932347000;1.150e+00;4.167e-01;-7.038e-01;3.623e-01;-6.120e-01;7.278e-01;7.278e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.933347000;1.150e+00;4.167e-01;-7.038e-01;3.623e-01;-6.120e-01;7.277e-01;7.277e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.950347000;1.150e+00;4.167e-01;-7.038e-01;3.623e-01;-6.120e-01;7.277e-01;7.277e-01;1.105e+00;1.948e-01;-2.977e-01;1.105e+00;1.948e-01;-2.977e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.951347000;1.150e+00;4.167e-01;-7.038e-01;3.623e-01;-6.120e-01;7.277e-01;7.277e-01;1.105e+00;1.948e-01;-2.978e-01;1.105e+00;1.948e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.959347000;1.150e+00;4.167e-01;-7.038e-01;3.623e-01;-6.120e-01;7.277e-01;7.277e-01;1.105e+00;1.948e-01;-2.978e-01;1.105e+00;1.948e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.960347000;1.150e+00;4.167e-01;-7.039e-01;3.623e-01;-6.120e-01;7.277e-01;7.277e-01;1.105e+00;1.948e-01;-2.978e-01;1.105e+00;1.948e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.961347000;1.150e+00;4.167e-01;-7.039e-01;3.623e-01;-6.120e-01;7.277e-01;7.277e-01;1.105e+00;1.948e-01;-2.978e-01;1.105e+00;1.948e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.962347000;1.150e+00;4.167e-01;-7.039e-01;3.623e-01;-6.121e-01;7.277e-01;7.277e-01;1.105e+00;1.948e-01;-2.978e-01;1.105e+00;1.948e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.978347000;1.150e+00;4.167e-01;-7.039e-01;3.623e-01;-6.121e-01;7.277e-01;7.277e-01;1.105e+00;1.948e-01;-2.978e-01;1.105e+00;1.948e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.979347000;1.150e+00;4.167e-01;-7.039e-01;3.623e-01;-6.121e-01;7.276e-01;7.276e-01;1.105e+00;1.948e-01;-2.978e-01;1.105e+00;1.948e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.981347000;1.150e+00;4.167e-01;-7.039e-01;3.623e-01;-6.121e-01;7.276e-01;7.276e-01;1.105e+00;1.948e-01;-2.978e-01;1.105e+00;1.948e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.982347000;1.150e+00;4.167e-01;-7.039e-01;3.623e-01;-6.121e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.978e-01;1.105e+00;1.949e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.987347000;1.150e+00;4.167e-01;-7.039e-01;3.623e-01;-6.121e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.978e-01;1.105e+00;1.949e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.988347000;1.150e+00;4.167e-01;-7.040e-01;3.623e-01;-6.121e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.978e-01;1.105e+00;1.949e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.993347000;1.150e+00;4.167e-01;-7.040e-01;3.623e-01;-6.121e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.978e-01;1.105e+00;1.949e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
47.994347000;1.150e+00;4.167e-01;-7.040e-01;3.623e-01;-6.122e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.978e-01;1.105e+00;1.949e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.014347000;1.150e+00;4.167e-01;-7.040e-01;3.623e-01;-6.122e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.978e-01;1.105e+00;1.949e-01;-2.978e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.015347000;1.150e+00;4.167e-01;-7.040e-01;3.623e-01;-6.122e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.016347000;1.150e+00;4.167e-01;-7.041e-01;3.623e-01;-6.122e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.025347000;1.150e+00;4.167e-01;-7.041e-01;3.623e-01;-6.122e-01;7.276e-01;7.276e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.026347000;1.150e+00;4.167e-01;-7.041e-01;3.623e-01;-6.122e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.027347000;1.150e+00;4.167e-01;-7.041e-01;3.623e-01;-6.123e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.043347000;1.150e+00;4.167e-01;-7.041e-01;3.623e-01;-6.123e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.044347000;1.150e+00;4.167e-01;-7.042e-01;3.623e-01;-6.123e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.048347000;1.150e+00;4.167e-01;-7.042e-01;3.623e-01;-6.123e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.049347000;1.150e+00;4.167e-01;-7.042e-01;3.623e-01;-6.123e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.058347000;1.150e+00;4.167e-01;-7.042e-01;3.623e-01;-6.123e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.059347000;1.150e+00;4.167e-01;-7.042e-01;3.623e-01;-6.124e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.071347000;1.150e+00;4.167e-01;-7.042e-01;3.623e-01;-6.124e-01;7.275e-01;7.275e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.072347000;1.150e+00;4.167e-01;-7.043e-01;3.623e-01;-6.124e-01;7.274e-01;7.274e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.079347000;1.150e+00;4.167e-01;-7.043e-01;3.623e-01;-6.124e-01;7.274e-01;7.274e-01;1.105e+00;1.949e-01;-2.979e-01;1.105e+00;1.949e-01;-2.979e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.080347000;1.150e+00;4.167e-01;-7.043e-01;3.623e-01;-6.124e-01;7.274e-01;7.274e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.090347000;1.150e+00;4.167e-01;-7.043e-01;3.623e-01;-6.124e-01;7.274e-01;7.274e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.091347000;1.150e+00;4.167e-01;-7.043e-01;3.623e-01;-6.125e-01;7.274e-01;7.274e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.099347000;1.150e+00;4.167e-01;-7.043e-01;3.623e-01;-6.125e-01;7.274e-01;7.274e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.100347000;1.150e+00;4.167e-01;-7.044e-01;3.623e-01;-6.125e-01;7.274e-01;7.274e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.118347000;1.150e+00;4.167e-01;-7.044e-01;3.623e-01;-6.125e-01;7.274e-01;7.274e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.119347000;1.150e+00;4.167e-01;-7.044e-01;3.623e-01;-6.125e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.122347000;1.150e+00;4.167e-01;-7.044e-01;3.623e-01;-6.125e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.123347000;1.150e+00;4.167e-01;-7.044e-01;3.623e-01;-6.126e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.127347000;1.150e+00;4.167e-01;-7.044e-01;3.623e-01;-6.126e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.128347000;1.150e+00;4.167e-01;-7.045e-01;3.623e-01;-6.126e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.144347000;1.150e+00;4.167e-01;-7.045e-01;3.623e-01;-6.126e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.980e-01;1.105e+00;1.949e-01;-2.980e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.145347000;1.150e+00;4.167e-01;-7.045e-01;3.623e-01;-6.126e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.155347000;1.150e+00;4.167e-01;-7.045e-01;3.623e-01;-6.126e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.156347000;1.150e+00;4.167e-01;-7.046e-01;3.623e-01;-6.127e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.165347000;1.150e+00;4.167e-01;-7.046e-01;3.623e-01;-6.127e-01;7.273e-01;7.273e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.166347000;1.150e+00;4.167e-01;-7.046e-01;3.623e-01;-6.127e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.184347000;1.150e+00;4.167e-01;-7.046e-01;3.623e-01;-6.127e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.185347000;1.150e+00;4.167e-01;-7.047e-01;3.623e-01;-6.127e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.187347000;1.150e+00;4.167e-01;-7.047e-01;3.623e-01;-6.127e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.188347000;1.150e+00;4.167e-01;-7.047e-01;3.623e-01;-6.128e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.204347000;1.150e+00;4.167e-01;-7.047e-01;3.623e-01;-6.128e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.205347000;1.150e+00;4.167e-01;-7.047e-01;3.623e-01;-6.128e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.209347000;1.150e+00;4.167e-01;-7.047e-01;3.623e-01;-6.128e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.981e-01;1.105e+00;1.949e-01;-2.981e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.210347000;1.150e+00;4.167e-01;-7.047e-01;3.623e-01;-6.128e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.212347000;1.150e+00;4.167e-01;-7.047e-01;3.623e-01;-6.128e-01;7.272e-01;7.272e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.213347000;1.150e+00;4.167e-01;-7.048e-01;3.623e-01;-6.128e-01;7.271e-01;7.271e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.220347000;1.150e+00;4.167e-01;-7.048e-01;3.623e-01;-6.128e-01;7.271e-01;7.271e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.221347000;1.150e+00;4.167e-01;-7.048e-01;3.623e-01;-6.129e-01;7.271e-01;7.271e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.240347000;1.150e+00;4.167e-01;-7.048e-01;3.623e-01;-6.129e-01;7.271e-01;7.271e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.241347000;1.150e+00;4.167e-01;-7.049e-01;3.623e-01;-6.129e-01;7.271e-01;7.271e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.252347000;1.150e+00;4.167e-01;-7.049e-01;3.623e-01;-6.129e-01;7.271e-01;7.271e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.253347000;1.150e+00;4.167e-01;-7.049e-01;3.623e-01;-6.130e-01;7.271e-01;7.271e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.259347000;1.150e+00;4.167e-01;-7.049e-01;3.623e-01;-6.130e-01;7.271e-01;7.271e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.260347000;1.150e+00;4.167e-01;-7.049e-01;3.623e-01;-6.130e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.268347000;1.150e+00;4.167e-01;-7.049e-01;3.623e-01;-6.130e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.269347000;1.150e+00;4.167e-01;-7.050e-01;3.623e-01;-6.130e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.275347000;1.150e+00;4.167e-01;-7.050e-01;3.623e-01;-6.130e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.982e-01;1.105e+00;1.949e-01;-2.982e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.276347000;1.150e+00;4.167e-01;-7.050e-01;3.623e-01;-6.130e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.285347000;1.150e+00;4.167e-01;-7.050e-01;3.623e-01;-6.130e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.286347000;1.150e+00;4.167e-01;-7.050e-01;3.623e-01;-6.131e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.297347000;1.150e+00;4.167e-01;-7.050e-01;3.623e-01;-6.131e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.298347000;1.150e+00;4.167e-01;-7.051e-01;3.623e-01;-6.131e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.306347000;1.150e+00;4.167e-01;-7.051e-01;3.623e-01;-6.131e-01;7.270e-01;7.270e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.307347000;1.150e+00;4.167e-01;-7.051e-01;3.623e-01;-6.131e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.317347000;1.150e+00;4.167e-01;-7.051e-01;3.623e-01;-6.131e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.318347000;1.150e+00;4.167e-01;-7.051e-01;3.623e-01;-6.132e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.325347000;1.150e+00;4.167e-01;-7.051e-01;3.623e-01;-6.132e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.326347000;1.150e+00;4.167e-01;-7.052e-01;3.623e-01;-6.132e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.341347000;1.150e+00;4.167e-01;-7.052e-01;3.623e-01;-6.132e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.983e-01;1.105e+00;1.949e-01;-2.983e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.342347000;1.150e+00;4.167e-01;-7.052e-01;3.623e-01;-6.132e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.350347000;1.150e+00;4.167e-01;-7.052e-01;3.623e-01;-6.132e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.351347000;1.150e+00;4.167e-01;-7.052e-01;3.623e-01;-6.133e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.353347000;1.150e+00;4.167e-01;-7.052e-01;3.623e-01;-6.133e-01;7.269e-01;7.269e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.354347000;1.150e+00;4.167e-01;-7.052e-01;3.623e-01;-6.133e-01;7.268e-01;7.268e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.355347000;1.150e+00;4.167e-01;-7.053e-01;3.623e-01;-6.133e-01;7.268e-01;7.268e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.362347000;1.150e+00;4.167e-01;-7.053e-01;3.623e-01;-6.133e-01;7.268e-01;7.268e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.269e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.363347000;1.150e+00;4.167e-01;-7.053e-01;3.623e-01;-6.133e-01;7.268e-01;7.268e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.382347000;1.150e+00;4.167e-01;-7.053e-01;3.623e-01;-6.133e-01;7.268e-01;7.268e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.383347000;1.150e+00;4.167e-01;-7.054e-01;3.623e-01;-6.133e-01;7.268e-01;7.268e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.384347000;1.150e+00;4.167e-01;-7.054e-01;3.623e-01;-6.134e-01;7.268e-01;7.268e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.401347000;1.150e+00;4.167e-01;-7.054e-01;3.623e-01;-6.134e-01;7.268e-01;7.268e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.402347000;1.150e+00;4.167e-01;-7.054e-01;3.623e-01;-6.134e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.407347000;1.150e+00;4.167e-01;-7.054e-01;3.623e-01;-6.134e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.984e-01;1.105e+00;1.949e-01;-2.984e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.408347000;1.150e+00;4.167e-01;-7.054e-01;3.623e-01;-6.134e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.411347000;1.150e+00;4.167e-01;-7.054e-01;3.623e-01;-6.134e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.412347000;1.150e+00;4.167e-01;-7.055e-01;3.623e-01;-6.134e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.416347000;1.150e+00;4.167e-01;-7.055e-01;3.623e-01;-6.134e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.417347000;1.150e+00;4.167e-01;-7.055e-01;3.623e-01;-6.135e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
