time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
48.439347000;1.150e+00;4.167e-01;-7.055e-01;3.623e-01;-6.135e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.440347000;1.150e+00;4.167e-01;-7.056e-01;3.623e-01;-6.135e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.449347000;1.150e+00;4.167e-01;-7.056e-01;3.623e-01;-6.135e-01;7.267e-01;7.267e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.450347000;1.150e+00;4.167e-01;-7.056e-01;3.623e-01;-6.136e-01;7.266e-01;7.266e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.468347000;1.150e+00;4.167e-01;-7.056e-01;3.623e-01;-6.136e-01;7.266e-01;7.266e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.469347000;1.150e+00;4.167e-01;-7.057e-01;3.623e-01;-6.136e-01;7.266e-01;7.266e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.473347000;1.150e+00;4.167e-01;-7.057e-01;3.623e-01;-6.136e-01;7.266e-01;7.266e-01;1.105e+00;1.949e-01;-2.985e-01;1.105e+00;1.949e-01;-2.985e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.474347000;1.150e+00;4.167e-01;-7.057e-01;3.623e-01;-6.136e-01;7.266e-01;7.266e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.482347000;1.150e+00;4.167e-01;-7.057e-01;3.623e-01;-6.136e-01;7.266e-01;7.266e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.483347000;1.150e+00;4.167e-01;-7.057e-01;3.623e-01;-6.137e-01;7.266e-01;7.266e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.497347000;1.150e+00;4.167e-01;-7.057e-01;3.623e-01;-6.137e-01;7.266e-01;7.266e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.498347000;1.150e+00;4.167e-01;-7.058e-01;3.623e-01;-6.137e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.515347000;1.150e+00;4.167e-01;-7.058e-01;3.623e-01;-6.137e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.516347000;1.150e+00;4.167e-01;-7.058e-01;3.623e-01;-6.138e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.521347000;1.150e+00;4.167e-01;-7.058e-01;3.623e-01;-6.138e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.522347000;1.150e+00;4.167e-01;-7.058e-01;3.623e-01;-6.138e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.526347000;1.150e+00;4.167e-01;-7.058e-01;3.623e-01;-6.138e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.527347000;1.150e+00;4.167e-01;-7.059e-01;3.623e-01;-6.138e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.540347000;1.150e+00;4.167e-01;-7.059e-01;3.623e-01;-6.138e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.986e-01;1.105e+00;1.949e-01;-2.986e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.541347000;1.150e+00;4.167e-01;-7.059e-01;3.623e-01;-6.138e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.545347000;1.150e+00;4.167e-01;-7.059e-01;3.623e-01;-6.138e-01;7.265e-01;7.265e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.546347000;1.150e+00;4.167e-01;-7.059e-01;3.623e-01;-6.138e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.548347000;1.150e+00;4.167e-01;-7.059e-01;3.623e-01;-6.138e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.549347000;1.150e+00;4.167e-01;-7.059e-01;3.623e-01;-6.139e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.554347000;1.150e+00;4.167e-01;-7.059e-01;3.623e-01;-6.139e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.555347000;1.150e+00;4.167e-01;-7.060e-01;3.623e-01;-6.139e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.581347000;1.150e+00;4.167e-01;-7.060e-01;3.623e-01;-6.139e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.582347000;1.150e+00;4.167e-01;-7.060e-01;3.623e-01;-6.140e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.583347000;1.150e+00;4.167e-01;-7.060e-01;3.623e-01;-6.140e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.584347000;1.150e+00;4.167e-01;-7.061e-01;3.623e-01;-6.140e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.593347000;1.150e+00;4.167e-01;-7.061e-01;3.623e-01;-6.140e-01;7.264e-01;7.264e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.594347000;1.150e+00;4.167e-01;-7.061e-01;3.623e-01;-6.140e-01;7.263e-01;7.263e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.606347000;1.150e+00;4.167e-01;-7.061e-01;3.623e-01;-6.140e-01;7.263e-01;7.263e-01;1.105e+00;1.949e-01;-2.987e-01;1.105e+00;1.949e-01;-2.987e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.607347000;1.150e+00;4.167e-01;-7.061e-01;3.623e-01;-6.140e-01;7.263e-01;7.263e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.612347000;1.150e+00;4.167e-01;-7.061e-01;3.623e-01;-6.140e-01;7.263e-01;7.263e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.613347000;1.150e+00;4.167e-01;-7.062e-01;3.623e-01;-6.140e-01;7.263e-01;7.263e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.614347000;1.150e+00;4.167e-01;-7.062e-01;3.623e-01;-6.140e-01;7.263e-01;7.263e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.615347000;1.150e+00;4.167e-01;-7.062e-01;3.623e-01;-6.141e-01;7.263e-01;7.263e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.641347000;1.150e+00;4.167e-01;-7.062e-01;3.623e-01;-6.141e-01;7.263e-01;7.263e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.642347000;1.150e+00;4.167e-01;-7.063e-01;3.623e-01;-6.141e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.647347000;1.150e+00;4.167e-01;-7.063e-01;3.623e-01;-6.141e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.648347000;1.150e+00;4.167e-01;-7.063e-01;3.623e-01;-6.142e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.670347000;1.150e+00;4.167e-01;-7.063e-01;3.623e-01;-6.142e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.671347000;1.150e+00;4.167e-01;-7.064e-01;3.623e-01;-6.142e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.673347000;1.150e+00;4.167e-01;-7.064e-01;3.623e-01;-6.142e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.988e-01;1.105e+00;1.949e-01;-2.988e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.674347000;1.150e+00;4.167e-01;-7.064e-01;3.623e-01;-6.142e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.681347000;1.150e+00;4.167e-01;-7.064e-01;3.623e-01;-6.142e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.682347000;1.150e+00;4.167e-01;-7.064e-01;3.623e-01;-6.143e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.689347000;1.150e+00;4.167e-01;-7.064e-01;3.623e-01;-6.143e-01;7.262e-01;7.262e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.690347000;1.150e+00;4.167e-01;-7.064e-01;3.623e-01;-6.143e-01;7.261e-01;7.261e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.699347000;1.150e+00;4.167e-01;-7.064e-01;3.623e-01;-6.143e-01;7.261e-01;7.261e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.700347000;1.150e+00;4.167e-01;-7.065e-01;3.623e-01;-6.143e-01;7.261e-01;7.261e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.714347000;1.150e+00;4.167e-01;-7.065e-01;3.623e-01;-6.143e-01;7.261e-01;7.261e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.715347000;1.150e+00;4.167e-01;-7.065e-01;3.623e-01;-6.144e-01;7.261e-01;7.261e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.728347000;1.150e+00;4.167e-01;-7.065e-01;3.623e-01;-6.144e-01;7.261e-01;7.261e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.729347000;1.150e+00;4.167e-01;-7.066e-01;3.623e-01;-6.144e-01;7.261e-01;7.261e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.737347000;1.150e+00;4.167e-01;-7.066e-01;3.623e-01;-6.144e-01;7.261e-01;7.261e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.738347000;1.150e+00;4.167e-01;-7.066e-01;3.623e-01;-6.144e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.741347000;1.150e+00;4.167e-01;-7.066e-01;3.623e-01;-6.144e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.989e-01;1.105e+00;1.949e-01;-2.989e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.742347000;1.150e+00;4.167e-01;-7.066e-01;3.623e-01;-6.144e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.747347000;1.150e+00;4.167e-01;-7.066e-01;3.623e-01;-6.144e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.748347000;1.150e+00;4.167e-01;-7.066e-01;3.623e-01;-6.145e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.757347000;1.150e+00;4.167e-01;-7.066e-01;3.623e-01;-6.145e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.758347000;1.150e+00;4.167e-01;-7.067e-01;3.623e-01;-6.145e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.781347000;1.150e+00;4.167e-01;-7.067e-01;3.623e-01;-6.145e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.782347000;1.150e+00;4.167e-01;-7.067e-01;3.623e-01;-6.146e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.786347000;1.150e+00;4.167e-01;-7.067e-01;3.623e-01;-6.146e-01;7.260e-01;7.260e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.787347000;1.150e+00;4.167e-01;-7.068e-01;3.623e-01;-6.146e-01;7.259e-01;7.259e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.808347000;1.150e+00;4.167e-01;-7.068e-01;3.623e-01;-6.146e-01;7.259e-01;7.259e-01;1.105e+00;1.949e-01;-2.990e-01;1.105e+00;1.949e-01;-2.990e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.809347000;1.150e+00;4.167e-01;-7.068e-01;3.623e-01;-6.146e-01;7.259e-01;7.259e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.814347000;1.150e+00;4.167e-01;-7.068e-01;3.623e-01;-6.146e-01;7.259e-01;7.259e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.815347000;1.150e+00;4.167e-01;-7.068e-01;3.623e-01;-6.147e-01;7.259e-01;7.259e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.816347000;1.150e+00;4.167e-01;-7.069e-01;3.623e-01;-6.147e-01;7.259e-01;7.259e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.834347000;1.150e+00;4.167e-01;-7.069e-01;3.623e-01;-6.147e-01;7.259e-01;7.259e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.835347000;1.150e+00;4.167e-01;-7.069e-01;3.623e-01;-6.147e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.843347000;1.150e+00;4.167e-01;-7.069e-01;3.623e-01;-6.147e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.272e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.844347000;1.150e+00;4.167e-01;-7.069e-01;3.623e-01;-6.147e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.845347000;1.150e+00;4.167e-01;-7.070e-01;3.623e-01;-6.147e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.848347000;1.150e+00;4.167e-01;-7.070e-01;3.623e-01;-6.147e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.849347000;1.150e+00;4.167e-01;-7.070e-01;3.623e-01;-6.148e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.874347000;1.150e+00;4.167e-01;-7.070e-01;3.623e-01;-6.148e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.875347000;1.150e+00;4.167e-01;-7.071e-01;3.623e-01;-6.148e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.876347000;1.150e+00;4.167e-01;-7.071e-01;3.623e-01;-6.148e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.991e-01;1.105e+00;1.949e-01;-2.991e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.877347000;1.150e+00;4.167e-01;-7.071e-01;3.623e-01;-6.148e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.882347000;1.150e+00;4.167e-01;-7.071e-01;3.623e-01;-6.148e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.883347000;1.150e+00;4.167e-01;-7.071e-01;3.623e-01;-6.149e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.884347000;1.150e+00;4.167e-01;-7.071e-01;3.623e-01;-6.149e-01;7.258e-01;7.258e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.885347000;1.150e+00;4.167e-01;-7.071e-01;3.623e-01;-6.149e-01;7.257e-01;7.257e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.903347000;1.150e+00;4.167e-01;-7.071e-01;3.623e-01;-6.149e-01;7.257e-01;7.257e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.904347000;1.150e+00;4.167e-01;-7.072e-01;3.623e-01;-6.149e-01;7.257e-01;7.257e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.916347000;1.150e+00;4.167e-01;-7.072e-01;3.623e-01;-6.149e-01;7.257e-01;7.257e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.917347000;1.150e+00;4.167e-01;-7.072e-01;3.623e-01;-6.150e-01;7.257e-01;7.257e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.932347000;1.150e+00;4.167e-01;-7.072e-01;3.623e-01;-6.150e-01;7.257e-01;7.257e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.933347000;1.150e+00;4.167e-01;-7.073e-01;3.623e-01;-6.150e-01;7.257e-01;7.257e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.934347000;1.150e+00;4.167e-01;-7.073e-01;3.623e-01;-6.150e-01;7.256e-01;7.256e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.944347000;1.150e+00;4.167e-01;-7.073e-01;3.623e-01;-6.150e-01;7.256e-01;7.256e-01;1.105e+00;1.949e-01;-2.992e-01;1.105e+00;1.949e-01;-2.992e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.945347000;1.150e+00;4.167e-01;-7.073e-01;3.623e-01;-6.150e-01;7.256e-01;7.256e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.949347000;1.150e+00;4.167e-01;-7.073e-01;3.623e-01;-6.150e-01;7.256e-01;7.256e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.950347000;1.150e+00;4.167e-01;-7.073e-01;3.623e-01;-6.151e-01;7.256e-01;7.256e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.962347000;1.150e+00;4.167e-01;-7.073e-01;3.623e-01;-6.151e-01;7.256e-01;7.256e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.963347000;1.150e+00;4.167e-01;-7.074e-01;3.623e-01;-6.151e-01;7.256e-01;7.256e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.982347000;1.150e+00;4.167e-01;-7.074e-01;3.623e-01;-6.151e-01;7.256e-01;7.256e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.983347000;1.150e+00;4.167e-01;-7.074e-01;3.623e-01;-6.151e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.984347000;1.150e+00;4.167e-01;-7.074e-01;3.623e-01;-6.152e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.991347000;1.150e+00;4.167e-01;-7.074e-01;3.623e-01;-6.152e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
48.992347000;1.150e+00;4.167e-01;-7.075e-01;3.623e-01;-6.152e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.006347000;1.150e+00;4.167e-01;-7.075e-01;3.623e-01;-6.152e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.007347000;1.150e+00;4.167e-01;-7.075e-01;3.623e-01;-6.152e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.013347000;1.150e+00;4.167e-01;-7.075e-01;3.623e-01;-6.152e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.993e-01;1.105e+00;1.949e-01;-2.993e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.014347000;1.150e+00;4.167e-01;-7.075e-01;3.623e-01;-6.152e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.017347000;1.150e+00;4.167e-01;-7.075e-01;3.623e-01;-6.152e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.018347000;1.150e+00;4.167e-01;-7.075e-01;3.623e-01;-6.153e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.021347000;1.150e+00;4.167e-01;-7.075e-01;3.623e-01;-6.153e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.022347000;1.150e+00;4.167e-01;-7.076e-01;3.623e-01;-6.153e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.031347000;1.150e+00;4.167e-01;-7.076e-01;3.623e-01;-6.153e-01;7.255e-01;7.255e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.032347000;1.150e+00;4.167e-01;-7.076e-01;3.623e-01;-6.153e-01;7.254e-01;7.254e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.050347000;1.150e+00;4.167e-01;-7.076e-01;3.623e-01;-6.153e-01;7.254e-01;7.254e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.051347000;1.150e+00;4.167e-01;-7.077e-01;3.623e-01;-6.153e-01;7.254e-01;7.254e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.052347000;1.150e+00;4.167e-01;-7.077e-01;3.623e-01;-6.154e-01;7.254e-01;7.254e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.080347000;1.150e+00;4.167e-01;-7.077e-01;3.623e-01;-6.154e-01;7.254e-01;7.254e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.081347000;1.150e+00;4.167e-01;-7.078e-01;3.623e-01;-6.154e-01;7.253e-01;7.253e-01;1.105e+00;1.949e-01;-2.994e-01;1.105e+00;1.949e-01;-2.994e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.082347000;1.150e+00;4.167e-01;-7.078e-01;3.623e-01;-6.154e-01;7.253e-01;7.253e-01;1.105e+00;1.949e-01;-2.995e-01;1.105e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.085347000;1.150e+00;4.167e-01;-7.078e-01;3.623e-01;-6.154e-01;7.253e-01;7.253e-01;1.105e+00;1.949e-01;-2.995e-01;1.105e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.086347000;1.150e+00;4.167e-01;-7.078e-01;3.623e-01;-6.155e-01;7.253e-01;7.253e-01;1.105e+00;1.949e-01;-2.995e-01;1.105e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.099347000;1.150e+00;4.167e-01;-7.078e-01;3.623e-01;-6.155e-01;7.253e-01;7.253e-01;1.105e+00;1.949e-01;-2.995e-01;1.105e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.100347000;1.150e+00;4.167e-01;-7.078e-01;3.623e-01;-6.155e-01;7.253e-01;7.253e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.110347000;1.150e+00;4.167e-01;-7.078e-01;3.623e-01;-6.155e-01;7.253e-01;7.253e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.111347000;1.150e+00;4.167e-01;-7.079e-01;3.623e-01;-6.155e-01;7.253e-01;7.253e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.119347000;1.150e+00;4.167e-01;-7.079e-01;3.623e-01;-6.155e-01;7.253e-01;7.253e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.120347000;1.150e+00;4.167e-01;-7.079e-01;3.623e-01;-6.156e-01;7.253e-01;7.253e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.129347000;1.150e+00;4.167e-01;-7.079e-01;3.623e-01;-6.156e-01;7.253e-01;7.253e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.130347000;1.150e+00;4.167e-01;-7.079e-01;3.623e-01;-6.156e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.139347000;1.150e+00;4.167e-01;-7.079e-01;3.623e-01;-6.156e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.140347000;1.150e+00;4.167e-01;-7.080e-01;3.623e-01;-6.156e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.150347000;1.150e+00;4.167e-01;-7.080e-01;3.623e-01;-6.156e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.995e-01;1.104e+00;1.949e-01;-2.995e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.151347000;1.150e+00;4.167e-01;-7.080e-01;3.623e-01;-6.156e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.154347000;1.150e+00;4.167e-01;-7.080e-01;3.623e-01;-6.156e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.155347000;1.150e+00;4.167e-01;-7.080e-01;3.623e-01;-6.157e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.169347000;1.150e+00;4.167e-01;-7.080e-01;3.623e-01;-6.157e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.170347000;1.150e+00;4.167e-01;-7.081e-01;3.623e-01;-6.157e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.171347000;1.150e+00;4.167e-01;-7.081e-01;3.623e-01;-6.157e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.172347000;1.150e+00;4.167e-01;-7.081e-01;3.623e-01;-6.157e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.179347000;1.150e+00;4.167e-01;-7.081e-01;3.623e-01;-6.157e-01;7.252e-01;7.252e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.180347000;1.150e+00;4.167e-01;-7.081e-01;3.623e-01;-6.157e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.188347000;1.150e+00;4.167e-01;-7.081e-01;3.623e-01;-6.157e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.189347000;1.150e+00;4.167e-01;-7.081e-01;3.623e-01;-6.158e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.199347000;1.150e+00;4.167e-01;-7.081e-01;3.623e-01;-6.158e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.200347000;1.150e+00;4.167e-01;-7.082e-01;3.623e-01;-6.158e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.219347000;1.150e+00;4.167e-01;-7.082e-01;3.623e-01;-6.158e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.996e-01;1.104e+00;1.949e-01;-2.996e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.220347000;1.150e+00;4.167e-01;-7.082e-01;3.623e-01;-6.158e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.222347000;1.150e+00;4.167e-01;-7.082e-01;3.623e-01;-6.158e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.223347000;1.150e+00;4.167e-01;-7.082e-01;3.623e-01;-6.159e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.229347000;1.150e+00;4.167e-01;-7.082e-01;3.623e-01;-6.159e-01;7.251e-01;7.251e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.230347000;1.150e+00;4.167e-01;-7.083e-01;3.623e-01;-6.159e-01;7.250e-01;7.250e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.256347000;1.150e+00;4.167e-01;-7.083e-01;3.623e-01;-6.159e-01;7.250e-01;7.250e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.257347000;1.150e+00;4.167e-01;-7.083e-01;3.623e-01;-6.160e-01;7.250e-01;7.250e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.259347000;1.150e+00;4.167e-01;-7.083e-01;3.623e-01;-6.160e-01;7.250e-01;7.250e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.260347000;1.150e+00;4.167e-01;-7.084e-01;3.623e-01;-6.160e-01;7.250e-01;7.250e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.278347000;1.150e+00;4.167e-01;-7.084e-01;3.623e-01;-6.160e-01;7.250e-01;7.250e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.279347000;1.150e+00;4.167e-01;-7.084e-01;3.623e-01;-6.160e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.288347000;1.150e+00;4.167e-01;-7.084e-01;3.623e-01;-6.160e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.997e-01;1.104e+00;1.949e-01;-2.997e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.289347000;1.150e+00;4.167e-01;-7.084e-01;3.623e-01;-6.160e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.290347000;1.150e+00;4.167e-01;-7.085e-01;3.623e-01;-6.160e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.291347000;1.150e+00;4.167e-01;-7.085e-01;3.623e-01;-6.160e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.292347000;1.150e+00;4.167e-01;-7.085e-01;3.623e-01;-6.161e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.319347000;1.150e+00;4.167e-01;-7.085e-01;3.623e-01;-6.161e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.320347000;1.150e+00;4.167e-01;-7.086e-01;3.623e-01;-6.161e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.325347000;1.150e+00;4.167e-01;-7.086e-01;3.623e-01;-6.161e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.326347000;1.150e+00;4.167e-01;-7.086e-01;3.623e-01;-6.162e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.328347000;1.150e+00;4.167e-01;-7.086e-01;3.623e-01;-6.162e-01;7.249e-01;7.249e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.329347000;1.150e+00;4.167e-01;-7.086e-01;3.623e-01;-6.162e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.337347000;1.150e+00;4.167e-01;-7.086e-01;3.623e-01;-6.162e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.275e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.338347000;1.150e+00;4.167e-01;-7.086e-01;3.623e-01;-6.162e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.349347000;1.150e+00;4.167e-01;-7.086e-01;3.623e-01;-6.162e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.350347000;1.150e+00;4.167e-01;-7.087e-01;3.623e-01;-6.162e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.358347000;1.150e+00;4.167e-01;-7.087e-01;3.623e-01;-6.162e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.998e-01;1.104e+00;1.949e-01;-2.998e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.359347000;1.150e+00;4.167e-01;-7.087e-01;3.623e-01;-6.162e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.999e-01;1.104e+00;1.949e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
