time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
49.360347000;1.150e+00;4.167e-01;-7.087e-01;3.623e-01;-6.162e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.999e-01;1.104e+00;1.949e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.361347000;1.150e+00;4.167e-01;-7.087e-01;3.623e-01;-6.163e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.999e-01;1.104e+00;1.949e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.379347000;1.150e+00;4.167e-01;-7.087e-01;3.623e-01;-6.163e-01;7.248e-01;7.248e-01;1.104e+00;1.949e-01;-2.999e-01;1.104e+00;1.949e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.380347000;1.150e+00;4.167e-01;-7.088e-01;3.623e-01;-6.163e-01;7.247e-01;7.247e-01;1.104e+00;1.949e-01;-2.999e-01;1.104e+00;1.949e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.395347000;1.150e+00;4.167e-01;-7.088e-01;3.623e-01;-6.163e-01;7.247e-01;7.247e-01;1.104e+00;1.949e-01;-2.999e-01;1.104e+00;1.949e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.396347000;1.150e+00;4.167e-01;-7.088e-01;3.623e-01;-6.164e-01;7.247e-01;7.247e-01;1.104e+00;1.949e-01;-2.999e-01;1.104e+00;1.949e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.404347000;1.150e+00;4.167e-01;-7.088e-01;3.623e-01;-6.164e-01;7.247e-01;7.247e-01;1.104e+00;1.949e-01;-2.999e-01;1.104e+00;1.949e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.405347000;1.150e+00;4.167e-01;-7.088e-01;3.623e-01;-6.164e-01;7.247e-01;7.247e-01;1.104e+00;1.950e-01;-2.999e-01;1.104e+00;1.950e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.409347000;1.150e+00;4.167e-01;-7.088e-01;3.623e-01;-6.164e-01;7.247e-01;7.247e-01;1.104e+00;1.950e-01;-2.999e-01;1.104e+00;1.950e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.410347000;1.150e+00;4.167e-01;-7.089e-01;3.623e-01;-6.164e-01;7.247e-01;7.247e-01;1.104e+00;1.950e-01;-2.999e-01;1.104e+00;1.950e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.428347000;1.150e+00;4.167e-01;-7.089e-01;3.623e-01;-6.164e-01;7.247e-01;7.247e-01;1.104e+00;1.950e-01;-2.999e-01;1.104e+00;1.950e-01;-2.999e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.429347000;1.150e+00;4.167e-01;-7.089e-01;3.623e-01;-6.164e-01;7.247e-01;7.247e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.430347000;1.150e+00;4.167e-01;-7.089e-01;3.623e-01;-6.165e-01;7.246e-01;7.246e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.439347000;1.150e+00;4.167e-01;-7.089e-01;3.623e-01;-6.165e-01;7.246e-01;7.246e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.440347000;1.150e+00;4.167e-01;-7.090e-01;3.623e-01;-6.165e-01;7.246e-01;7.246e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.464347000;1.150e+00;4.167e-01;-7.090e-01;3.623e-01;-6.165e-01;7.246e-01;7.246e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.465347000;1.150e+00;4.167e-01;-7.090e-01;3.623e-01;-6.166e-01;7.246e-01;7.246e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.470347000;1.150e+00;4.167e-01;-7.090e-01;3.623e-01;-6.166e-01;7.246e-01;7.246e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.471347000;1.150e+00;4.167e-01;-7.091e-01;3.623e-01;-6.166e-01;7.246e-01;7.246e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.480347000;1.150e+00;4.167e-01;-7.091e-01;3.623e-01;-6.166e-01;7.246e-01;7.246e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.481347000;1.150e+00;4.167e-01;-7.091e-01;3.623e-01;-6.166e-01;7.245e-01;7.245e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.498347000;1.150e+00;4.167e-01;-7.091e-01;3.623e-01;-6.166e-01;7.245e-01;7.245e-01;1.104e+00;1.950e-01;-3.000e-01;1.104e+00;1.950e-01;-3.000e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.499347000;1.150e+00;4.167e-01;-7.091e-01;3.623e-01;-6.166e-01;7.245e-01;7.245e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.500347000;1.150e+00;4.167e-01;-7.091e-01;3.623e-01;-6.167e-01;7.245e-01;7.245e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.501347000;1.150e+00;4.167e-01;-7.092e-01;3.623e-01;-6.167e-01;7.245e-01;7.245e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.505347000;1.150e+00;4.167e-01;-7.092e-01;3.623e-01;-6.167e-01;7.245e-01;7.245e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.506347000;1.150e+00;4.167e-01;-7.092e-01;3.623e-01;-6.167e-01;7.245e-01;7.245e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.530347000;1.150e+00;4.167e-01;-7.092e-01;3.623e-01;-6.167e-01;7.245e-01;7.245e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.531347000;1.150e+00;4.167e-01;-7.093e-01;3.623e-01;-6.167e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.534347000;1.150e+00;4.167e-01;-7.093e-01;3.623e-01;-6.167e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.535347000;1.150e+00;4.167e-01;-7.093e-01;3.623e-01;-6.168e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.560347000;1.150e+00;4.167e-01;-7.093e-01;3.623e-01;-6.168e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.561347000;1.150e+00;4.167e-01;-7.094e-01;3.623e-01;-6.168e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.568347000;1.150e+00;4.167e-01;-7.094e-01;3.623e-01;-6.168e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.001e-01;1.104e+00;1.950e-01;-3.001e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.569347000;1.150e+00;4.167e-01;-7.094e-01;3.623e-01;-6.168e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.570347000;1.150e+00;4.167e-01;-7.094e-01;3.623e-01;-6.169e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.581347000;1.150e+00;4.167e-01;-7.094e-01;3.623e-01;-6.169e-01;7.244e-01;7.244e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.582347000;1.150e+00;4.167e-01;-7.094e-01;3.623e-01;-6.169e-01;7.243e-01;7.243e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.591347000;1.150e+00;4.167e-01;-7.094e-01;3.623e-01;-6.169e-01;7.243e-01;7.243e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.592347000;1.150e+00;4.167e-01;-7.095e-01;3.623e-01;-6.169e-01;7.243e-01;7.243e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.604347000;1.150e+00;4.167e-01;-7.095e-01;3.623e-01;-6.169e-01;7.243e-01;7.243e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.605347000;1.150e+00;4.167e-01;-7.095e-01;3.623e-01;-6.170e-01;7.243e-01;7.243e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.621347000;1.150e+00;4.167e-01;-7.095e-01;3.623e-01;-6.170e-01;7.243e-01;7.243e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.622347000;1.150e+00;4.167e-01;-7.096e-01;3.623e-01;-6.170e-01;7.243e-01;7.243e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.631347000;1.150e+00;4.167e-01;-7.096e-01;3.623e-01;-6.170e-01;7.243e-01;7.243e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.632347000;1.150e+00;4.167e-01;-7.096e-01;3.623e-01;-6.170e-01;7.242e-01;7.242e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.639347000;1.150e+00;4.167e-01;-7.096e-01;3.623e-01;-6.170e-01;7.242e-01;7.242e-01;1.104e+00;1.950e-01;-3.002e-01;1.104e+00;1.950e-01;-3.002e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.640347000;1.150e+00;4.167e-01;-7.096e-01;3.623e-01;-6.171e-01;7.242e-01;7.242e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.652347000;1.150e+00;4.167e-01;-7.096e-01;3.623e-01;-6.171e-01;7.242e-01;7.242e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.653347000;1.150e+00;4.167e-01;-7.097e-01;3.623e-01;-6.171e-01;7.242e-01;7.242e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.674347000;1.150e+00;4.167e-01;-7.097e-01;3.623e-01;-6.171e-01;7.242e-01;7.242e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.675347000;1.150e+00;4.167e-01;-7.097e-01;3.623e-01;-6.172e-01;7.242e-01;7.242e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.682347000;1.150e+00;4.167e-01;-7.097e-01;3.623e-01;-6.172e-01;7.242e-01;7.242e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.683347000;1.150e+00;4.167e-01;-7.097e-01;3.623e-01;-6.172e-01;7.241e-01;7.241e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.684347000;1.150e+00;4.167e-01;-7.098e-01;3.623e-01;-6.172e-01;7.241e-01;7.241e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.709347000;1.150e+00;4.167e-01;-7.098e-01;3.623e-01;-6.172e-01;7.241e-01;7.241e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.710347000;1.150e+00;4.167e-01;-7.098e-01;3.623e-01;-6.173e-01;7.241e-01;7.241e-01;1.104e+00;1.950e-01;-3.003e-01;1.104e+00;1.950e-01;-3.003e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.711347000;1.150e+00;4.167e-01;-7.098e-01;3.623e-01;-6.173e-01;7.241e-01;7.241e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.713347000;1.150e+00;4.167e-01;-7.098e-01;3.623e-01;-6.173e-01;7.241e-01;7.241e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.714347000;1.150e+00;4.167e-01;-7.099e-01;3.623e-01;-6.173e-01;7.241e-01;7.241e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.733347000;1.150e+00;4.167e-01;-7.099e-01;3.623e-01;-6.173e-01;7.241e-01;7.241e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.734347000;1.150e+00;4.167e-01;-7.099e-01;3.623e-01;-6.173e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.744347000;1.150e+00;4.167e-01;-7.099e-01;3.623e-01;-6.173e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.745347000;1.150e+00;4.167e-01;-7.100e-01;3.623e-01;-6.173e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.746347000;1.150e+00;4.167e-01;-7.100e-01;3.623e-01;-6.174e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.775347000;1.150e+00;4.167e-01;-7.100e-01;3.623e-01;-6.174e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.776347000;1.150e+00;4.167e-01;-7.101e-01;3.623e-01;-6.174e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.780347000;1.150e+00;4.167e-01;-7.101e-01;3.623e-01;-6.174e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.781347000;1.150e+00;4.167e-01;-7.101e-01;3.623e-01;-6.175e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.004e-01;1.104e+00;1.950e-01;-3.004e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.782347000;1.150e+00;4.167e-01;-7.101e-01;3.623e-01;-6.175e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.785347000;1.150e+00;4.167e-01;-7.101e-01;3.623e-01;-6.175e-01;7.240e-01;7.240e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.786347000;1.150e+00;4.167e-01;-7.101e-01;3.623e-01;-6.175e-01;7.239e-01;7.239e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.805347000;1.150e+00;4.167e-01;-7.101e-01;3.623e-01;-6.175e-01;7.239e-01;7.239e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.806347000;1.150e+00;4.167e-01;-7.102e-01;3.623e-01;-6.175e-01;7.239e-01;7.239e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.816347000;1.150e+00;4.167e-01;-7.102e-01;3.623e-01;-6.175e-01;7.239e-01;7.239e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.817347000;1.150e+00;4.167e-01;-7.102e-01;3.623e-01;-6.176e-01;7.239e-01;7.239e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.836347000;1.150e+00;4.167e-01;-7.102e-01;3.623e-01;-6.176e-01;7.239e-01;7.239e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.837347000;1.150e+00;4.167e-01;-7.103e-01;3.623e-01;-6.176e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.845347000;1.150e+00;4.167e-01;-7.103e-01;3.623e-01;-6.176e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.846347000;1.150e+00;4.167e-01;-7.103e-01;3.623e-01;-6.176e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.851347000;1.150e+00;4.167e-01;-7.103e-01;3.623e-01;-6.176e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.852347000;1.150e+00;4.167e-01;-7.103e-01;3.623e-01;-6.177e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.005e-01;1.104e+00;1.950e-01;-3.005e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.853347000;1.150e+00;4.167e-01;-7.103e-01;3.623e-01;-6.177e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.867347000;1.150e+00;4.167e-01;-7.103e-01;3.623e-01;-6.177e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.868347000;1.150e+00;4.167e-01;-7.104e-01;3.623e-01;-6.177e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.887347000;1.150e+00;4.167e-01;-7.104e-01;3.623e-01;-6.177e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.888347000;1.150e+00;4.167e-01;-7.104e-01;3.623e-01;-6.178e-01;7.238e-01;7.238e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.889347000;1.150e+00;4.167e-01;-7.104e-01;3.623e-01;-6.178e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.898347000;1.150e+00;4.167e-01;-7.104e-01;3.623e-01;-6.178e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.899347000;1.150e+00;4.167e-01;-7.105e-01;3.623e-01;-6.178e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.922347000;1.150e+00;4.167e-01;-7.105e-01;3.623e-01;-6.178e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.923347000;1.150e+00;4.167e-01;-7.105e-01;3.623e-01;-6.179e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.924347000;1.150e+00;4.167e-01;-7.105e-01;3.623e-01;-6.179e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.006e-01;1.104e+00;1.950e-01;-3.006e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.925347000;1.150e+00;4.167e-01;-7.105e-01;3.623e-01;-6.179e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.929347000;1.150e+00;4.167e-01;-7.105e-01;3.623e-01;-6.179e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.930347000;1.150e+00;4.167e-01;-7.106e-01;3.623e-01;-6.179e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.940347000;1.150e+00;4.167e-01;-7.106e-01;3.623e-01;-6.179e-01;7.237e-01;7.237e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.941347000;1.150e+00;4.167e-01;-7.106e-01;3.623e-01;-6.179e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.958347000;1.150e+00;4.167e-01;-7.106e-01;3.623e-01;-6.179e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.959347000;1.150e+00;4.167e-01;-7.106e-01;3.623e-01;-6.180e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.960347000;1.150e+00;4.167e-01;-7.106e-01;3.623e-01;-6.180e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.961347000;1.150e+00;4.167e-01;-7.107e-01;3.623e-01;-6.180e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.989990000;1.150e+00;4.167e-01;-7.107e-01;3.623e-01;-6.180e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.989990000;1.150e+00;4.167e-01;-7.108e-01;3.623e-01;-6.180e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.989995000;1.150e+00;4.167e-01;-7.108e-01;3.623e-01;-6.180e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.989999000;1.150e+00;4.167e-01;-7.107e-01;3.623e-01;-6.180e-01;7.236e-01;7.236e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.990007000;1.150e+00;4.166e-01;-7.107e-01;3.623e-01;-6.180e-01;7.235e-01;7.235e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.500e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.990023000;1.150e+00;4.166e-01;-7.107e-01;3.623e-01;-6.180e-01;7.235e-01;7.235e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.499e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.990055000;1.150e+00;4.165e-01;-7.106e-01;3.623e-01;-6.180e-01;7.234e-01;7.234e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.150e+00;7.498e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.990119000;1.149e+00;4.164e-01;-7.104e-01;3.623e-01;-6.180e-01;7.232e-01;7.232e-01;1.104e+00;1.950e-01;-3.007e-01;1.104e+00;1.950e-01;-3.007e-01;1.149e+00;7.496e-01;-1.279e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
49.990247000;1.149e+00;4.162e-01;-7.099e-01;3.623e-01;-6.180e-01;7.227e-01;7.227e-01;1.103e+00;1.950e-01;-3.007e-01;1.103e+00;1.950e-01;-3.007e-01;1.149e+00;7.491e-01;-1.278e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
49.990375000;1.148e+00;4.159e-01;-7.095e-01;3.623e-01;-6.180e-01;7.223e-01;7.223e-01;1.102e+00;1.950e-01;-3.007e-01;1.102e+00;1.950e-01;-3.007e-01;1.148e+00;7.487e-01;-1.277e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
49.990631000;1.147e+00;4.154e-01;-7.087e-01;3.623e-01;-6.180e-01;7.215e-01;7.215e-01;1.101e+00;1.950e-01;-3.007e-01;1.101e+00;1.950e-01;-3.007e-01;1.147e+00;7.478e-01;-1.276e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
49.990887000;1.145e+00;4.149e-01;-7.079e-01;3.623e-01;-6.181e-01;7.206e-01;7.206e-01;1.100e+00;1.950e-01;-3.007e-01;1.100e+00;1.950e-01;-3.007e-01;1.145e+00;7.469e-01;-1.274e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
49.991143000;1.144e+00;4.144e-01;-7.070e-01;3.623e-01;-6.181e-01;7.197e-01;7.197e-01;1.098e+00;1.950e-01;-3.007e-01;1.098e+00;1.950e-01;-3.007e-01;1.144e+00;7.459e-01;-1.273e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
49.991399000;1.143e+00;4.139e-01;-7.062e-01;3.622e-01;-6.181e-01;7.189e-01;7.189e-01;1.097e+00;1.950e-01;-3.007e-01;1.097e+00;1.950e-01;-3.007e-01;1.143e+00;7.450e-01;-1.271e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
49.991655000;1.141e+00;4.134e-01;-7.054e-01;3.622e-01;-6.181e-01;7.180e-01;7.180e-01;1.096e+00;1.950e-01;-3.007e-01;1.096e+00;1.950e-01;-3.007e-01;1.141e+00;7.441e-01;-1.270e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
49.991911000;1.140e+00;4.129e-01;-7.046e-01;3.622e-01;-6.181e-01;7.172e-01;7.172e-01;1.094e+00;1.950e-01;-3.007e-01;1.094e+00;1.950e-01;-3.007e-01;1.140e+00;7.432e-01;-1.268e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
49.992167000;1.139e+00;4.124e-01;-7.037e-01;3.622e-01;-6.181e-01;7.163e-01;7.163e-01;1.093e+00;1.950e-01;-3.007e-01;1.093e+00;1.950e-01;-3.007e-01;1.139e+00;7.423e-01;-1.267e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
49.992423000;1.137e+00;4.119e-01;-7.029e-01;3.622e-01;-6.181e-01;7.155e-01;7.155e-01;1.092e+00;1.950e-01;-3.007e-01;1.092e+00;1.950e-01;-3.007e-01;1.137e+00;7.414e-01;-1.265e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.992679000;1.136e+00;4.114e-01;-7.021e-01;3.622e-01;-6.181e-01;7.146e-01;7.146e-01;1.090e+00;1.951e-01;-3.007e-01;1.090e+00;1.951e-01;-3.007e-01;1.136e+00;7.404e-01;-1.264e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.993191000;1.133e+00;4.103e-01;-7.004e-01;3.621e-01;-6.181e-01;7.129e-01;7.129e-01;1.087e+00;1.951e-01;-3.006e-01;1.087e+00;1.951e-01;-3.006e-01;1.133e+00;7.386e-01;-1.261e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.993703000;1.130e+00;4.093e-01;-6.987e-01;3.621e-01;-6.180e-01;7.113e-01;7.113e-01;1.085e+00;1.951e-01;-3.006e-01;1.085e+00;1.951e-01;-3.006e-01;1.130e+00;7.368e-01;-1.258e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.994215000;1.128e+00;4.083e-01;-6.969e-01;3.621e-01;-6.180e-01;7.096e-01;7.096e-01;1.082e+00;1.951e-01;-3.006e-01;1.082e+00;1.951e-01;-3.006e-01;1.128e+00;7.350e-01;-1.254e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.994727000;1.125e+00;4.073e-01;-6.952e-01;3.621e-01;-6.179e-01;7.079e-01;7.079e-01;1.079e+00;1.951e-01;-3.005e-01;1.079e+00;1.951e-01;-3.005e-01;1.125e+00;7.332e-01;-1.251e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.995239000;1.122e+00;4.064e-01;-6.934e-01;3.621e-01;-6.178e-01;7.063e-01;7.063e-01;1.077e+00;1.951e-01;-3.005e-01;1.077e+00;1.951e-01;-3.005e-01;1.122e+00;7.314e-01;-1.248e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.995751000;1.120e+00;4.054e-01;-6.916e-01;3.621e-01;-6.177e-01;7.047e-01;7.047e-01;1.074e+00;1.952e-01;-3.004e-01;1.074e+00;1.952e-01;-3.004e-01;1.120e+00;7.297e-01;-1.245e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.996263000;1.117e+00;4.044e-01;-6.898e-01;3.621e-01;-6.175e-01;7.031e-01;7.031e-01;1.071e+00;1.952e-01;-3.003e-01;1.071e+00;1.952e-01;-3.003e-01;1.117e+00;7.280e-01;-1.242e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.996775000;1.114e+00;4.035e-01;-6.879e-01;3.621e-01;-6.174e-01;7.015e-01;7.015e-01;1.069e+00;1.952e-01;-3.002e-01;1.069e+00;1.952e-01;-3.002e-01;1.114e+00;7.262e-01;-1.238e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.997287000;1.112e+00;4.025e-01;-6.860e-01;3.621e-01;-6.172e-01;6.999e-01;6.999e-01;1.066e+00;1.953e-01;-3.001e-01;1.066e+00;1.953e-01;-3.001e-01;1.112e+00;7.246e-01;-1.235e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.997799000;1.109e+00;4.016e-01;-6.841e-01;3.622e-01;-6.170e-01;6.984e-01;6.984e-01;1.063e+00;1.953e-01;-2.999e-01;1.063e+00;1.953e-01;-2.999e-01;1.109e+00;7.229e-01;-1.231e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.998311000;1.106e+00;4.007e-01;-6.821e-01;3.622e-01;-6.167e-01;6.968e-01;6.968e-01;1.061e+00;1.954e-01;-2.998e-01;1.061e+00;1.954e-01;-2.998e-01;1.106e+00;7.212e-01;-1.228e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.998823000;1.103e+00;3.998e-01;-6.802e-01;3.623e-01;-6.164e-01;6.953e-01;6.953e-01;1.058e+00;1.954e-01;-2.996e-01;1.058e+00;1.954e-01;-2.996e-01;1.103e+00;7.196e-01;-1.224e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.999335000;1.101e+00;3.989e-01;-6.782e-01;3.624e-01;-6.161e-01;6.938e-01;6.938e-01;1.055e+00;1.955e-01;-2.994e-01;1.055e+00;1.955e-01;-2.994e-01;1.101e+00;7.180e-01;-1.221e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.999847000;1.098e+00;3.980e-01;-6.761e-01;3.625e-01;-6.157e-01;6.924e-01;6.924e-01;1.053e+00;1.956e-01;-2.992e-01;1.053e+00;1.956e-01;-2.992e-01;1.098e+00;7.164e-01;-1.217e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.999990000;1.098e+00;3.979e-01;-6.757e-01;3.625e-01;-6.156e-01;6.921e-01;6.921e-01;1.052e+00;1.956e-01;-2.992e-01;1.052e+00;1.956e-01;-2.992e-01;1.098e+00;7.162e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.999990000;1.097e+00;3.978e-01;-6.755e-01;3.625e-01;-6.156e-01;6.920e-01;6.920e-01;1.052e+00;1.956e-01;-2.992e-01;1.052e+00;1.956e-01;-2.992e-01;1.097e+00;7.160e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.999992000;1.097e+00;3.978e-01;-6.755e-01;3.625e-01;-6.156e-01;6.920e-01;6.920e-01;1.052e+00;1.956e-01;-2.992e-01;1.052e+00;1.956e-01;-2.992e-01;1.097e+00;7.160e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
49.999994000;1.097e+00;3.978e-01;-6.755e-01;3.625e-01;-6.156e-01;6.919e-01;6.919e-01;1.052e+00;1.956e-01;-2.992e-01;1.052e+00;1.956e-01;-2.992e-01;1.097e+00;7.160e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.000006000;1.097e+00;3.978e-01;-6.755e-01;3.625e-01;-6.156e-01;6.919e-01;6.919e-01;1.052e+00;1.956e-01;-2.992e-01;1.052e+00;1.956e-01;-2.992e-01;1.097e+00;7.160e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.000022000;1.097e+00;3.977e-01;-6.754e-01;3.625e-01;-6.156e-01;6.919e-01;6.919e-01;1.052e+00;1.956e-01;-2.992e-01;1.052e+00;1.956e-01;-2.992e-01;1.097e+00;7.159e-01;-1.216e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.000054000;1.097e+00;3.977e-01;-6.753e-01;3.625e-01;-6.156e-01;6.918e-01;6.918e-01;1.051e+00;1.956e-01;-2.992e-01;1.051e+00;1.956e-01;-2.992e-01;1.097e+00;7.158e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.000118000;1.097e+00;3.976e-01;-6.750e-01;3.625e-01;-6.155e-01;6.916e-01;6.916e-01;1.051e+00;1.956e-01;-2.991e-01;1.051e+00;1.956e-01;-2.991e-01;1.097e+00;7.156e-01;-1.215e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.000246000;1.096e+00;3.974e-01;-6.745e-01;3.626e-01;-6.154e-01;6.912e-01;6.912e-01;1.050e+00;1.956e-01;-2.991e-01;1.050e+00;1.956e-01;-2.991e-01;1.096e+00;7.152e-01;-1.214e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.000502000;1.095e+00;3.969e-01;-6.734e-01;3.626e-01;-6.152e-01;6.905e-01;6.905e-01;1.049e+00;1.957e-01;-2.990e-01;1.049e+00;1.957e-01;-2.990e-01;1.095e+00;7.145e-01;-1.212e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.001014000;1.092e+00;3.961e-01;-6.713e-01;3.628e-01;-6.148e-01;6.891e-01;6.891e-01;1.046e+00;1.958e-01;-2.987e-01;1.046e+00;1.958e-01;-2.987e-01;1.092e+00;7.129e-01;-1.208e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.001526000;1.089e+00;3.952e-01;-6.692e-01;3.629e-01;-6.144e-01;6.877e-01;6.877e-01;1.044e+00;1.958e-01;-2.985e-01;1.044e+00;1.958e-01;-2.985e-01;1.089e+00;7.114e-01;-1.204e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.002526000;1.084e+00;3.937e-01;-6.648e-01;3.632e-01;-6.134e-01;6.850e-01;6.850e-01;1.039e+00;1.960e-01;-2.979e-01;1.039e+00;1.960e-01;-2.979e-01;1.084e+00;7.086e-01;-1.197e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.003426000;1.079e+00;3.923e-01;-6.609e-01;3.635e-01;-6.124e-01;6.826e-01;6.826e-01;1.034e+00;1.962e-01;-2.974e-01;1.034e+00;1.962e-01;-2.974e-01;1.079e+00;7.061e-01;-1.190e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.004326000;1.074e+00;3.910e-01;-6.568e-01;3.639e-01;-6.113e-01;6.803e-01;6.803e-01;1.029e+00;1.965e-01;-2.968e-01;1.029e+00;1.965e-01;-2.968e-01;1.074e+00;7.037e-01;-1.182e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.005226000;1.070e+00;3.897e-01;-6.526e-01;3.643e-01;-6.101e-01;6.781e-01;6.781e-01;1.025e+00;1.967e-01;-2.962e-01;1.025e+00;1.967e-01;-2.962e-01;1.070e+00;7.014e-01;-1.175e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.006126000;1.065e+00;3.884e-01;-6.483e-01;3.647e-01;-6.088e-01;6.759e-01;6.759e-01;1.020e+00;1.969e-01;-2.955e-01;1.020e+00;1.969e-01;-2.955e-01;1.065e+00;6.991e-01;-1.167e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.007026000;1.060e+00;3.872e-01;-6.439e-01;3.652e-01;-6.074e-01;6.738e-01;6.738e-01;1.015e+00;1.972e-01;-2.947e-01;1.015e+00;1.972e-01;-2.947e-01;1.060e+00;6.970e-01;-1.159e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.007926000;1.055e+00;3.860e-01;-6.395e-01;3.658e-01;-6.059e-01;6.717e-01;6.717e-01;1.011e+00;1.975e-01;-2.939e-01;1.011e+00;1.975e-01;-2.939e-01;1.055e+00;6.949e-01;-1.151e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.008826000;1.051e+00;3.849e-01;-6.349e-01;3.663e-01;-6.043e-01;6.697e-01;6.697e-01;1.006e+00;1.978e-01;-2.931e-01;1.006e+00;1.978e-01;-2.931e-01;1.051e+00;6.928e-01;-1.143e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.008866000;1.050e+00;3.848e-01;-6.347e-01;3.664e-01;-6.042e-01;6.696e-01;6.696e-01;1.006e+00;1.979e-01;-2.930e-01;1.006e+00;1.979e-01;-2.930e-01;1.050e+00;6.927e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.008870000;1.050e+00;3.848e-01;-6.347e-01;3.664e-01;-6.042e-01;6.696e-01;6.696e-01;1.006e+00;1.979e-01;-2.930e-01;1.006e+00;1.979e-01;-2.930e-01;1.050e+00;6.927e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.008874000;1.050e+00;3.848e-01;-6.346e-01;3.664e-01;-6.042e-01;6.696e-01;6.696e-01;1.006e+00;1.979e-01;-2.930e-01;1.006e+00;1.979e-01;-2.930e-01;1.050e+00;6.927e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.008882000;1.050e+00;3.848e-01;-6.346e-01;3.664e-01;-6.042e-01;6.696e-01;6.696e-01;1.006e+00;1.979e-01;-2.930e-01;1.006e+00;1.979e-01;-2.930e-01;1.050e+00;6.927e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.008898000;1.050e+00;3.848e-01;-6.345e-01;3.664e-01;-6.042e-01;6.695e-01;6.695e-01;1.006e+00;1.979e-01;-2.930e-01;1.006e+00;1.979e-01;-2.930e-01;1.050e+00;6.927e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.008930000;1.050e+00;3.848e-01;-6.344e-01;3.664e-01;-6.041e-01;6.695e-01;6.695e-01;1.006e+00;1.979e-01;-2.930e-01;1.006e+00;1.979e-01;-2.930e-01;1.050e+00;6.926e-01;-1.142e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.008994000;1.050e+00;3.847e-01;-6.340e-01;3.665e-01;-6.040e-01;6.693e-01;6.693e-01;1.005e+00;1.979e-01;-2.929e-01;1.005e+00;1.979e-01;-2.929e-01;1.050e+00;6.924e-01;-1.141e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.009122000;1.049e+00;3.845e-01;-6.334e-01;3.665e-01;-6.037e-01;6.691e-01;6.691e-01;1.005e+00;1.980e-01;-2.928e-01;1.005e+00;1.980e-01;-2.928e-01;1.049e+00;6.922e-01;-1.140e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.009378000;1.048e+00;3.842e-01;-6.321e-01;3.667e-01;-6.033e-01;6.685e-01;6.685e-01;1.003e+00;1.980e-01;-2.925e-01;1.003e+00;1.980e-01;-2.925e-01;1.048e+00;6.916e-01;-1.138e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.009890000;1.045e+00;3.836e-01;-6.294e-01;3.671e-01;-6.023e-01;6.674e-01;6.674e-01;1.001e+00;1.982e-01;-2.920e-01;1.001e+00;1.982e-01;-2.920e-01;1.045e+00;6.905e-01;-1.133e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.009990000;1.045e+00;3.836e-01;-6.290e-01;3.672e-01;-6.021e-01;6.673e-01;6.673e-01;1.001e+00;1.983e-01;-2.919e-01;1.001e+00;1.983e-01;-2.919e-01;1.045e+00;6.905e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.009990000;1.044e+00;3.835e-01;-6.288e-01;3.672e-01;-6.021e-01;6.671e-01;6.671e-01;1.000e+00;1.983e-01;-2.919e-01;1.000e+00;1.983e-01;-2.919e-01;1.044e+00;6.903e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.009992000;1.044e+00;3.835e-01;-6.288e-01;3.672e-01;-6.021e-01;6.671e-01;6.671e-01;1.000e+00;1.983e-01;-2.919e-01;1.000e+00;1.983e-01;-2.919e-01;1.044e+00;6.903e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.009994000;1.044e+00;3.835e-01;-6.288e-01;3.672e-01;-6.021e-01;6.672e-01;6.672e-01;1.000e+00;1.983e-01;-2.919e-01;1.000e+00;1.983e-01;-2.919e-01;1.044e+00;6.903e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.009998000;1.044e+00;3.835e-01;-6.288e-01;3.672e-01;-6.021e-01;6.672e-01;6.672e-01;1.000e+00;1.983e-01;-2.919e-01;1.000e+00;1.983e-01;-2.919e-01;1.044e+00;6.903e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.010006000;1.044e+00;3.835e-01;-6.288e-01;3.672e-01;-6.020e-01;6.672e-01;6.672e-01;1.000e+00;1.983e-01;-2.919e-01;1.000e+00;1.983e-01;-2.919e-01;1.044e+00;6.903e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.010022000;1.044e+00;3.835e-01;-6.288e-01;3.672e-01;-6.020e-01;6.672e-01;6.672e-01;1.000e+00;1.983e-01;-2.919e-01;1.000e+00;1.983e-01;-2.919e-01;1.044e+00;6.903e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.010054000;1.044e+00;3.835e-01;-6.287e-01;3.672e-01;-6.019e-01;6.672e-01;6.672e-01;1.000e+00;1.983e-01;-2.918e-01;1.000e+00;1.983e-01;-2.918e-01;1.044e+00;6.903e-01;-1.132e+00;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;8.333e-01;-4.444e-01;9.111e-01;5.004e+01;5.004e+01
50.010118000;1.044e+00;3.836e-01;-6.286e-01;3.673e-01;-6.018e-01;6.673e-01;6.673e-01;1.000e+00;1.983e-01;-2.918e-01;1.000e+00;1.983e-01;-2.918e-01;1.044e+00;6.904e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.010246000;1.044e+00;3.837e-01;-6.283e-01;3.674e-01;-6.016e-01;6.675e-01;6.675e-01;1.000e+00;1.984e-01;-2.916e-01;1.000e+00;1.984e-01;-2.916e-01;1.044e+00;6.906e-01;-1.131e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.010374000;1.044e+00;3.838e-01;-6.280e-01;3.674e-01;-6.013e-01;6.676e-01;6.676e-01;1.000e+00;1.984e-01;-2.915e-01;1.000e+00;1.984e-01;-2.915e-01;1.044e+00;6.908e-01;-1.130e+00;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;8.333e-01;-4.444e-01;9.111e-01;5.003e+01;5.003e+01
50.010630000;1.044e+00;3.840e-01;-6.275e-01;3.677e-01;-6.008e-01;6.680e-01;6.680e-01;1.000e+00;1.985e-01;-2.912e-01;1.000e+00;1.985e-01;-2.912e-01;1.044e+00;6.912e-01;-1.129e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
