time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.010886000;1.044e+00;3.842e-01;-6.269e-01;3.679e-01;-6.002e-01;6.683e-01;6.683e-01;1.000e+00;1.986e-01;-2.910e-01;1.000e+00;1.986e-01;-2.910e-01;1.044e+00;6.916e-01;-1.128e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
50.011142000;1.044e+00;3.844e-01;-6.263e-01;3.681e-01;-5.997e-01;6.686e-01;6.686e-01;1.000e+00;1.987e-01;-2.907e-01;1.000e+00;1.987e-01;-2.907e-01;1.044e+00;6.920e-01;-1.127e+00;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;8.333e-01;-4.444e-01;9.111e-01;5.002e+01;5.002e+01
50.011398000;1.044e+00;3.847e-01;-6.258e-01;3.683e-01;-5.991e-01;6.690e-01;6.690e-01;1.001e+00;1.988e-01;-2.904e-01;1.001e+00;1.988e-01;-2.904e-01;1.044e+00;6.924e-01;-1.126e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.011654000;1.044e+00;3.849e-01;-6.252e-01;3.685e-01;-5.986e-01;6.693e-01;6.693e-01;1.001e+00;1.989e-01;-2.901e-01;1.001e+00;1.989e-01;-2.901e-01;1.044e+00;6.928e-01;-1.125e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.011910000;1.044e+00;3.852e-01;-6.246e-01;3.688e-01;-5.980e-01;6.697e-01;6.697e-01;1.001e+00;1.990e-01;-2.898e-01;1.001e+00;1.990e-01;-2.898e-01;1.044e+00;6.933e-01;-1.124e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.012166000;1.044e+00;3.854e-01;-6.240e-01;3.690e-01;-5.975e-01;6.700e-01;6.700e-01;1.001e+00;1.991e-01;-2.895e-01;1.001e+00;1.991e-01;-2.895e-01;1.044e+00;6.937e-01;-1.123e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.012422000;1.044e+00;3.857e-01;-6.234e-01;3.692e-01;-5.969e-01;6.704e-01;6.704e-01;1.001e+00;1.992e-01;-2.892e-01;1.001e+00;1.992e-01;-2.892e-01;1.044e+00;6.942e-01;-1.122e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.012678000;1.044e+00;3.859e-01;-6.228e-01;3.695e-01;-5.963e-01;6.708e-01;6.708e-01;1.001e+00;1.994e-01;-2.889e-01;1.001e+00;1.994e-01;-2.889e-01;1.044e+00;6.946e-01;-1.121e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.012934000;1.044e+00;3.862e-01;-6.222e-01;3.697e-01;-5.957e-01;6.711e-01;6.711e-01;1.001e+00;1.995e-01;-2.886e-01;1.001e+00;1.995e-01;-2.886e-01;1.044e+00;6.951e-01;-1.120e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.013446000;1.044e+00;3.867e-01;-6.210e-01;3.702e-01;-5.945e-01;6.719e-01;6.719e-01;1.001e+00;1.997e-01;-2.880e-01;1.001e+00;1.997e-01;-2.880e-01;1.044e+00;6.960e-01;-1.118e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.013958000;1.044e+00;3.872e-01;-6.197e-01;3.707e-01;-5.934e-01;6.726e-01;6.726e-01;1.001e+00;1.999e-01;-2.874e-01;1.001e+00;1.999e-01;-2.874e-01;1.044e+00;6.969e-01;-1.116e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.014470000;1.044e+00;3.877e-01;-6.185e-01;3.712e-01;-5.922e-01;6.734e-01;6.734e-01;1.001e+00;2.002e-01;-2.868e-01;1.001e+00;2.002e-01;-2.868e-01;1.044e+00;6.979e-01;-1.113e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.014982000;1.044e+00;3.882e-01;-6.172e-01;3.717e-01;-5.910e-01;6.741e-01;6.741e-01;1.001e+00;2.004e-01;-2.862e-01;1.001e+00;2.004e-01;-2.862e-01;1.044e+00;6.988e-01;-1.111e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.015494000;1.044e+00;3.888e-01;-6.160e-01;3.722e-01;-5.898e-01;6.749e-01;6.749e-01;1.001e+00;2.006e-01;-2.856e-01;1.001e+00;2.006e-01;-2.856e-01;1.044e+00;6.998e-01;-1.109e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.016006000;1.044e+00;3.893e-01;-6.147e-01;3.727e-01;-5.886e-01;6.756e-01;6.756e-01;1.001e+00;2.009e-01;-2.850e-01;1.001e+00;2.009e-01;-2.850e-01;1.044e+00;7.007e-01;-1.106e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.016518000;1.044e+00;3.898e-01;-6.135e-01;3.732e-01;-5.874e-01;6.764e-01;6.764e-01;1.002e+00;2.011e-01;-2.844e-01;1.002e+00;2.011e-01;-2.844e-01;1.044e+00;7.017e-01;-1.104e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.017030000;1.044e+00;3.904e-01;-6.122e-01;3.738e-01;-5.862e-01;6.771e-01;6.771e-01;1.002e+00;2.013e-01;-2.837e-01;1.002e+00;2.013e-01;-2.837e-01;1.044e+00;7.027e-01;-1.102e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.017542000;1.044e+00;3.909e-01;-6.110e-01;3.743e-01;-5.850e-01;6.779e-01;6.779e-01;1.002e+00;2.016e-01;-2.831e-01;1.002e+00;2.016e-01;-2.831e-01;1.044e+00;7.036e-01;-1.100e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.018054000;1.044e+00;3.914e-01;-6.097e-01;3.748e-01;-5.838e-01;6.786e-01;6.786e-01;1.002e+00;2.018e-01;-2.825e-01;1.002e+00;2.018e-01;-2.825e-01;1.044e+00;7.046e-01;-1.097e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.018566000;1.044e+00;3.920e-01;-6.085e-01;3.753e-01;-5.826e-01;6.794e-01;6.794e-01;1.002e+00;2.020e-01;-2.819e-01;1.002e+00;2.020e-01;-2.819e-01;1.044e+00;7.055e-01;-1.095e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.019078000;1.044e+00;3.925e-01;-6.072e-01;3.758e-01;-5.814e-01;6.801e-01;6.801e-01;1.002e+00;2.023e-01;-2.813e-01;1.002e+00;2.023e-01;-2.813e-01;1.044e+00;7.065e-01;-1.093e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.019590000;1.044e+00;3.930e-01;-6.060e-01;3.763e-01;-5.802e-01;6.808e-01;6.808e-01;1.002e+00;2.025e-01;-2.807e-01;1.002e+00;2.025e-01;-2.807e-01;1.044e+00;7.074e-01;-1.091e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.020102000;1.044e+00;3.935e-01;-6.048e-01;3.768e-01;-5.790e-01;6.816e-01;6.816e-01;1.002e+00;2.027e-01;-2.801e-01;1.002e+00;2.027e-01;-2.801e-01;1.044e+00;7.084e-01;-1.089e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.020614000;1.044e+00;3.941e-01;-6.036e-01;3.773e-01;-5.779e-01;6.823e-01;6.823e-01;1.002e+00;2.030e-01;-2.795e-01;1.002e+00;2.030e-01;-2.795e-01;1.044e+00;7.093e-01;-1.086e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.021126000;1.044e+00;3.946e-01;-6.024e-01;3.778e-01;-5.767e-01;6.830e-01;6.830e-01;1.003e+00;2.032e-01;-2.789e-01;1.003e+00;2.032e-01;-2.789e-01;1.044e+00;7.102e-01;-1.084e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.021638000;1.044e+00;3.951e-01;-6.012e-01;3.783e-01;-5.756e-01;6.837e-01;6.837e-01;1.003e+00;2.034e-01;-2.784e-01;1.003e+00;2.034e-01;-2.784e-01;1.044e+00;7.111e-01;-1.082e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.022638000;1.044e+00;3.960e-01;-5.989e-01;3.792e-01;-5.734e-01;6.851e-01;6.851e-01;1.003e+00;2.038e-01;-2.772e-01;1.003e+00;2.038e-01;-2.772e-01;1.044e+00;7.129e-01;-1.078e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.023538000;1.044e+00;3.969e-01;-5.969e-01;3.800e-01;-5.715e-01;6.863e-01;6.863e-01;1.003e+00;2.042e-01;-2.763e-01;1.003e+00;2.042e-01;-2.763e-01;1.044e+00;7.144e-01;-1.074e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.024438000;1.044e+00;3.977e-01;-5.950e-01;3.808e-01;-5.696e-01;6.875e-01;6.875e-01;1.003e+00;2.046e-01;-2.753e-01;1.003e+00;2.046e-01;-2.753e-01;1.044e+00;7.159e-01;-1.071e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.025338000;1.044e+00;3.986e-01;-5.930e-01;3.816e-01;-5.678e-01;6.886e-01;6.886e-01;1.003e+00;2.050e-01;-2.744e-01;1.003e+00;2.050e-01;-2.744e-01;1.044e+00;7.174e-01;-1.067e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.026238000;1.044e+00;3.994e-01;-5.912e-01;3.824e-01;-5.660e-01;6.897e-01;6.897e-01;1.004e+00;2.053e-01;-2.734e-01;1.004e+00;2.053e-01;-2.734e-01;1.044e+00;7.189e-01;-1.064e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.027138000;1.044e+00;4.001e-01;-5.894e-01;3.831e-01;-5.643e-01;6.908e-01;6.908e-01;1.004e+00;2.057e-01;-2.726e-01;1.004e+00;2.057e-01;-2.726e-01;1.044e+00;7.203e-01;-1.061e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.028038000;1.044e+00;4.009e-01;-5.876e-01;3.838e-01;-5.626e-01;6.919e-01;6.919e-01;1.004e+00;2.060e-01;-2.717e-01;1.004e+00;2.060e-01;-2.717e-01;1.044e+00;7.216e-01;-1.058e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.028938000;1.044e+00;4.016e-01;-5.859e-01;3.846e-01;-5.610e-01;6.929e-01;6.929e-01;1.004e+00;2.063e-01;-2.709e-01;1.004e+00;2.063e-01;-2.709e-01;1.044e+00;7.230e-01;-1.055e+00;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;8.333e-01;-4.444e-01;9.111e-01;5.001e+01;5.001e+01
50.029838000;1.044e+00;4.024e-01;-5.842e-01;3.852e-01;-5.594e-01;6.939e-01;6.939e-01;1.004e+00;2.066e-01;-2.700e-01;1.004e+00;2.066e-01;-2.700e-01;1.044e+00;7.242e-01;-1.052e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.030738000;1.044e+00;4.031e-01;-5.826e-01;3.859e-01;-5.578e-01;6.949e-01;6.949e-01;1.004e+00;2.069e-01;-2.693e-01;1.004e+00;2.069e-01;-2.693e-01;1.044e+00;7.255e-01;-1.049e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.031638000;1.044e+00;4.037e-01;-5.811e-01;3.865e-01;-5.564e-01;6.958e-01;6.958e-01;1.004e+00;2.072e-01;-2.685e-01;1.004e+00;2.072e-01;-2.685e-01;1.044e+00;7.267e-01;-1.046e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.032538000;1.044e+00;4.044e-01;-5.796e-01;3.872e-01;-5.549e-01;6.967e-01;6.967e-01;1.005e+00;2.075e-01;-2.678e-01;1.005e+00;2.075e-01;-2.678e-01;1.044e+00;7.279e-01;-1.043e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.033438000;1.044e+00;4.050e-01;-5.781e-01;3.878e-01;-5.535e-01;6.976e-01;6.976e-01;1.005e+00;2.078e-01;-2.670e-01;1.005e+00;2.078e-01;-2.670e-01;1.044e+00;7.290e-01;-1.041e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.034338000;1.044e+00;4.056e-01;-5.767e-01;3.883e-01;-5.522e-01;6.984e-01;6.984e-01;1.005e+00;2.081e-01;-2.664e-01;1.005e+00;2.081e-01;-2.664e-01;1.044e+00;7.301e-01;-1.038e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.035238000;1.044e+00;4.062e-01;-5.754e-01;3.889e-01;-5.509e-01;6.992e-01;6.992e-01;1.005e+00;2.083e-01;-2.657e-01;1.005e+00;2.083e-01;-2.657e-01;1.044e+00;7.311e-01;-1.036e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.036138000;1.044e+00;4.067e-01;-5.741e-01;3.894e-01;-5.497e-01;7.000e-01;7.000e-01;1.005e+00;2.086e-01;-2.651e-01;1.005e+00;2.086e-01;-2.651e-01;1.044e+00;7.321e-01;-1.033e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.037038000;1.044e+00;4.073e-01;-5.728e-01;3.900e-01;-5.485e-01;7.007e-01;7.007e-01;1.005e+00;2.088e-01;-2.644e-01;1.005e+00;2.088e-01;-2.644e-01;1.044e+00;7.331e-01;-1.031e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.037938000;1.044e+00;4.078e-01;-5.716e-01;3.905e-01;-5.473e-01;7.015e-01;7.015e-01;1.005e+00;2.091e-01;-2.639e-01;1.005e+00;2.091e-01;-2.639e-01;1.044e+00;7.341e-01;-1.029e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.038838000;1.044e+00;4.083e-01;-5.705e-01;3.909e-01;-5.462e-01;7.022e-01;7.022e-01;1.005e+00;2.093e-01;-2.633e-01;1.005e+00;2.093e-01;-2.633e-01;1.044e+00;7.350e-01;-1.027e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.039738000;1.044e+00;4.088e-01;-5.693e-01;3.914e-01;-5.451e-01;7.028e-01;7.028e-01;1.005e+00;2.095e-01;-2.627e-01;1.005e+00;2.095e-01;-2.627e-01;1.044e+00;7.358e-01;-1.025e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.040638000;1.044e+00;4.093e-01;-5.683e-01;3.918e-01;-5.441e-01;7.035e-01;7.035e-01;1.006e+00;2.097e-01;-2.622e-01;1.006e+00;2.097e-01;-2.622e-01;1.044e+00;7.367e-01;-1.023e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.041538000;1.044e+00;4.097e-01;-5.672e-01;3.923e-01;-5.431e-01;7.041e-01;7.041e-01;1.006e+00;2.099e-01;-2.617e-01;1.006e+00;2.099e-01;-2.617e-01;1.044e+00;7.375e-01;-1.021e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.042438000;1.044e+00;4.101e-01;-5.662e-01;3.927e-01;-5.421e-01;7.047e-01;7.047e-01;1.006e+00;2.101e-01;-2.612e-01;1.006e+00;2.101e-01;-2.612e-01;1.044e+00;7.382e-01;-1.019e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.043338000;1.044e+00;4.105e-01;-5.653e-01;3.931e-01;-5.412e-01;7.053e-01;7.053e-01;1.006e+00;2.103e-01;-2.607e-01;1.006e+00;2.103e-01;-2.607e-01;1.044e+00;7.390e-01;-1.018e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.044238000;1.044e+00;4.109e-01;-5.644e-01;3.935e-01;-5.404e-01;7.058e-01;7.058e-01;1.006e+00;2.104e-01;-2.603e-01;1.006e+00;2.104e-01;-2.603e-01;1.044e+00;7.397e-01;-1.016e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.045138000;1.044e+00;4.113e-01;-5.635e-01;3.938e-01;-5.395e-01;7.064e-01;7.064e-01;1.006e+00;2.106e-01;-2.599e-01;1.006e+00;2.106e-01;-2.599e-01;1.044e+00;7.404e-01;-1.014e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.046038000;1.044e+00;4.117e-01;-5.626e-01;3.942e-01;-5.387e-01;7.069e-01;7.069e-01;1.006e+00;2.108e-01;-2.595e-01;1.006e+00;2.108e-01;-2.595e-01;1.044e+00;7.410e-01;-1.013e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.046938000;1.044e+00;4.120e-01;-5.618e-01;3.945e-01;-5.379e-01;7.073e-01;7.073e-01;1.006e+00;2.109e-01;-2.591e-01;1.006e+00;2.109e-01;-2.591e-01;1.044e+00;7.416e-01;-1.011e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.047838000;1.044e+00;4.124e-01;-5.611e-01;3.948e-01;-5.372e-01;7.078e-01;7.078e-01;1.006e+00;2.111e-01;-2.587e-01;1.006e+00;2.111e-01;-2.587e-01;1.044e+00;7.422e-01;-1.010e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.048738000;1.044e+00;4.127e-01;-5.603e-01;3.951e-01;-5.365e-01;7.083e-01;7.083e-01;1.006e+00;2.112e-01;-2.583e-01;1.006e+00;2.112e-01;-2.583e-01;1.044e+00;7.428e-01;-1.009e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.049638000;1.044e+00;4.130e-01;-5.596e-01;3.954e-01;-5.358e-01;7.087e-01;7.087e-01;1.006e+00;2.113e-01;-2.580e-01;1.006e+00;2.113e-01;-2.580e-01;1.044e+00;7.434e-01;-1.007e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.050538000;1.044e+00;4.133e-01;-5.589e-01;3.957e-01;-5.351e-01;7.091e-01;7.091e-01;1.006e+00;2.115e-01;-2.576e-01;1.006e+00;2.115e-01;-2.576e-01;1.044e+00;7.439e-01;-1.006e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.051438000;1.044e+00;4.136e-01;-5.583e-01;3.960e-01;-5.345e-01;7.095e-01;7.095e-01;1.006e+00;2.116e-01;-2.573e-01;1.006e+00;2.116e-01;-2.573e-01;1.044e+00;7.444e-01;-1.005e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.052338000;1.044e+00;4.138e-01;-5.576e-01;3.962e-01;-5.339e-01;7.099e-01;7.099e-01;1.007e+00;2.117e-01;-2.570e-01;1.007e+00;2.117e-01;-2.570e-01;1.044e+00;7.449e-01;-1.004e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.053238000;1.044e+00;4.141e-01;-5.570e-01;3.965e-01;-5.333e-01;7.102e-01;7.102e-01;1.007e+00;2.118e-01;-2.567e-01;1.007e+00;2.118e-01;-2.567e-01;1.044e+00;7.454e-01;-1.003e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.054238000;1.044e+00;4.144e-01;-5.564e-01;3.967e-01;-5.327e-01;7.106e-01;7.106e-01;1.007e+00;2.119e-01;-2.564e-01;1.007e+00;2.119e-01;-2.564e-01;1.044e+00;7.459e-01;-1.002e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.055238000;1.044e+00;4.146e-01;-5.558e-01;3.970e-01;-5.321e-01;7.110e-01;7.110e-01;1.007e+00;2.121e-01;-2.561e-01;1.007e+00;2.121e-01;-2.561e-01;1.044e+00;7.463e-01;-1.000e+00;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.056238000;1.044e+00;4.149e-01;-5.552e-01;3.972e-01;-5.316e-01;7.113e-01;7.113e-01;1.007e+00;2.122e-01;-2.558e-01;1.007e+00;2.122e-01;-2.558e-01;1.044e+00;7.468e-01;-9.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.057238000;1.044e+00;4.151e-01;-5.547e-01;3.974e-01;-5.311e-01;7.116e-01;7.116e-01;1.007e+00;2.123e-01;-2.555e-01;1.007e+00;2.123e-01;-2.555e-01;1.044e+00;7.472e-01;-9.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.058238000;1.044e+00;4.153e-01;-5.541e-01;3.977e-01;-5.306e-01;7.120e-01;7.120e-01;1.007e+00;2.124e-01;-2.553e-01;1.007e+00;2.124e-01;-2.553e-01;1.044e+00;7.476e-01;-9.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.059238000;1.044e+00;4.155e-01;-5.536e-01;3.979e-01;-5.301e-01;7.123e-01;7.123e-01;1.007e+00;2.125e-01;-2.550e-01;1.007e+00;2.125e-01;-2.550e-01;1.044e+00;7.480e-01;-9.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.060238000;1.044e+00;4.158e-01;-5.531e-01;3.981e-01;-5.296e-01;7.126e-01;7.126e-01;1.007e+00;2.126e-01;-2.548e-01;1.007e+00;2.126e-01;-2.548e-01;1.044e+00;7.484e-01;-9.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.061238000;1.044e+00;4.159e-01;-5.527e-01;3.982e-01;-5.292e-01;7.128e-01;7.128e-01;1.007e+00;2.126e-01;-2.546e-01;1.007e+00;2.126e-01;-2.546e-01;1.044e+00;7.487e-01;-9.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.062238000;1.044e+00;4.161e-01;-5.523e-01;3.984e-01;-5.288e-01;7.131e-01;7.131e-01;1.007e+00;2.127e-01;-2.544e-01;1.007e+00;2.127e-01;-2.544e-01;1.044e+00;7.490e-01;-9.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.063238000;1.044e+00;4.163e-01;-5.518e-01;3.986e-01;-5.284e-01;7.133e-01;7.133e-01;1.007e+00;2.128e-01;-2.542e-01;1.007e+00;2.128e-01;-2.542e-01;1.044e+00;7.494e-01;-9.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.064238000;1.044e+00;4.165e-01;-5.514e-01;3.988e-01;-5.280e-01;7.136e-01;7.136e-01;1.007e+00;2.129e-01;-2.540e-01;1.007e+00;2.129e-01;-2.540e-01;1.044e+00;7.497e-01;-9.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.065238000;1.044e+00;4.166e-01;-5.511e-01;3.989e-01;-5.276e-01;7.138e-01;7.138e-01;1.007e+00;2.130e-01;-2.538e-01;1.007e+00;2.130e-01;-2.538e-01;1.044e+00;7.500e-01;-9.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.066238000;1.044e+00;4.168e-01;-5.507e-01;3.991e-01;-5.273e-01;7.140e-01;7.140e-01;1.007e+00;2.130e-01;-2.536e-01;1.007e+00;2.130e-01;-2.536e-01;1.044e+00;7.502e-01;-9.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.067238000;1.044e+00;4.169e-01;-5.503e-01;3.992e-01;-5.269e-01;7.142e-01;7.142e-01;1.007e+00;2.131e-01;-2.534e-01;1.007e+00;2.131e-01;-2.534e-01;1.044e+00;7.505e-01;-9.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.068238000;1.044e+00;4.171e-01;-5.500e-01;3.993e-01;-5.266e-01;7.144e-01;7.144e-01;1.007e+00;2.131e-01;-2.533e-01;1.007e+00;2.131e-01;-2.533e-01;1.044e+00;7.508e-01;-9.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.069238000;1.044e+00;4.172e-01;-5.497e-01;3.995e-01;-5.263e-01;7.146e-01;7.146e-01;1.007e+00;2.132e-01;-2.531e-01;1.007e+00;2.132e-01;-2.531e-01;1.044e+00;7.510e-01;-9.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.070238000;1.044e+00;4.173e-01;-5.494e-01;3.996e-01;-5.260e-01;7.148e-01;7.148e-01;1.007e+00;2.133e-01;-2.530e-01;1.007e+00;2.133e-01;-2.530e-01;1.044e+00;7.512e-01;-9.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.071238000;1.044e+00;4.175e-01;-5.491e-01;3.997e-01;-5.257e-01;7.150e-01;7.150e-01;1.007e+00;2.133e-01;-2.528e-01;1.007e+00;2.133e-01;-2.528e-01;1.044e+00;7.514e-01;-9.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.072238000;1.044e+00;4.176e-01;-5.488e-01;3.998e-01;-5.255e-01;7.151e-01;7.151e-01;1.007e+00;2.134e-01;-2.527e-01;1.007e+00;2.134e-01;-2.527e-01;1.044e+00;7.517e-01;-9.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.073238000;1.044e+00;4.177e-01;-5.486e-01;3.999e-01;-5.252e-01;7.153e-01;7.153e-01;1.007e+00;2.134e-01;-2.526e-01;1.007e+00;2.134e-01;-2.526e-01;1.044e+00;7.519e-01;-9.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.074238000;1.044e+00;4.178e-01;-5.483e-01;4.000e-01;-5.250e-01;7.155e-01;7.155e-01;1.007e+00;2.135e-01;-2.524e-01;1.007e+00;2.135e-01;-2.524e-01;1.044e+00;7.520e-01;-9.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.075238000;1.044e+00;4.179e-01;-5.481e-01;4.001e-01;-5.248e-01;7.156e-01;7.156e-01;1.007e+00;2.135e-01;-2.523e-01;1.007e+00;2.135e-01;-2.523e-01;1.044e+00;7.522e-01;-9.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.076238000;1.044e+00;4.180e-01;-5.478e-01;4.002e-01;-5.245e-01;7.157e-01;7.157e-01;1.007e+00;2.136e-01;-2.522e-01;1.007e+00;2.136e-01;-2.522e-01;1.044e+00;7.524e-01;-9.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.077238000;1.044e+00;4.181e-01;-5.476e-01;4.003e-01;-5.243e-01;7.159e-01;7.159e-01;1.007e+00;2.136e-01;-2.521e-01;1.007e+00;2.136e-01;-2.521e-01;1.044e+00;7.526e-01;-9.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.078238000;1.044e+00;4.182e-01;-5.474e-01;4.004e-01;-5.241e-01;7.160e-01;7.160e-01;1.007e+00;2.136e-01;-2.520e-01;1.007e+00;2.136e-01;-2.520e-01;1.044e+00;7.527e-01;-9.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.079238000;1.044e+00;4.183e-01;-5.472e-01;4.005e-01;-5.239e-01;7.161e-01;7.161e-01;1.007e+00;2.137e-01;-2.519e-01;1.007e+00;2.137e-01;-2.519e-01;1.044e+00;7.529e-01;-9.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.080238000;1.044e+00;4.184e-01;-5.470e-01;4.006e-01;-5.237e-01;7.162e-01;7.162e-01;1.007e+00;2.137e-01;-2.518e-01;1.007e+00;2.137e-01;-2.518e-01;1.044e+00;7.530e-01;-9.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.081238000;1.044e+00;4.184e-01;-5.468e-01;4.006e-01;-5.235e-01;7.164e-01;7.164e-01;1.007e+00;2.137e-01;-2.517e-01;1.007e+00;2.137e-01;-2.517e-01;1.044e+00;7.532e-01;-9.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.082238000;1.044e+00;4.185e-01;-5.466e-01;4.007e-01;-5.234e-01;7.165e-01;7.165e-01;1.007e+00;2.138e-01;-2.516e-01;1.007e+00;2.138e-01;-2.516e-01;1.044e+00;7.533e-01;-9.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.083238000;1.044e+00;4.186e-01;-5.465e-01;4.008e-01;-5.232e-01;7.166e-01;7.166e-01;1.007e+00;2.138e-01;-2.515e-01;1.007e+00;2.138e-01;-2.515e-01;1.044e+00;7.535e-01;-9.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.084238000;1.044e+00;4.187e-01;-5.463e-01;4.008e-01;-5.230e-01;7.167e-01;7.167e-01;1.008e+00;2.138e-01;-2.514e-01;1.008e+00;2.138e-01;-2.514e-01;1.044e+00;7.536e-01;-9.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.085238000;1.044e+00;4.187e-01;-5.461e-01;4.009e-01;-5.229e-01;7.168e-01;7.168e-01;1.008e+00;2.139e-01;-2.514e-01;1.008e+00;2.139e-01;-2.514e-01;1.044e+00;7.537e-01;-9.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.086238000;1.044e+00;4.188e-01;-5.460e-01;4.010e-01;-5.227e-01;7.169e-01;7.169e-01;1.008e+00;2.139e-01;-2.513e-01;1.008e+00;2.139e-01;-2.513e-01;1.044e+00;7.538e-01;-9.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.087238000;1.044e+00;4.189e-01;-5.458e-01;4.010e-01;-5.226e-01;7.170e-01;7.170e-01;1.008e+00;2.139e-01;-2.512e-01;1.008e+00;2.139e-01;-2.512e-01;1.044e+00;7.539e-01;-9.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.088238000;1.044e+00;4.189e-01;-5.457e-01;4.011e-01;-5.225e-01;7.170e-01;7.170e-01;1.008e+00;2.140e-01;-2.511e-01;1.008e+00;2.140e-01;-2.511e-01;1.044e+00;7.540e-01;-9.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.089238000;1.044e+00;4.190e-01;-5.455e-01;4.011e-01;-5.223e-01;7.171e-01;7.171e-01;1.008e+00;2.140e-01;-2.511e-01;1.008e+00;2.140e-01;-2.511e-01;1.044e+00;7.542e-01;-9.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.090238000;1.044e+00;4.190e-01;-5.454e-01;4.012e-01;-5.222e-01;7.172e-01;7.172e-01;1.008e+00;2.140e-01;-2.510e-01;1.008e+00;2.140e-01;-2.510e-01;1.044e+00;7.543e-01;-9.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.091238000;1.044e+00;4.191e-01;-5.453e-01;4.013e-01;-5.221e-01;7.173e-01;7.173e-01;1.008e+00;2.140e-01;-2.509e-01;1.008e+00;2.140e-01;-2.509e-01;1.044e+00;7.544e-01;-9.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.092238000;1.044e+00;4.191e-01;-5.451e-01;4.013e-01;-5.219e-01;7.174e-01;7.174e-01;1.008e+00;2.141e-01;-2.509e-01;1.008e+00;2.141e-01;-2.509e-01;1.044e+00;7.544e-01;-9.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.093238000;1.044e+00;4.192e-01;-5.450e-01;4.014e-01;-5.218e-01;7.174e-01;7.174e-01;1.008e+00;2.141e-01;-2.508e-01;1.008e+00;2.141e-01;-2.508e-01;1.044e+00;7.545e-01;-9.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.094238000;1.044e+00;4.192e-01;-5.449e-01;4.014e-01;-5.217e-01;7.175e-01;7.175e-01;1.008e+00;2.141e-01;-2.507e-01;1.008e+00;2.141e-01;-2.507e-01;1.044e+00;7.546e-01;-9.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.095238000;1.044e+00;4.193e-01;-5.448e-01;4.014e-01;-5.216e-01;7.176e-01;7.176e-01;1.008e+00;2.141e-01;-2.507e-01;1.008e+00;2.141e-01;-2.507e-01;1.044e+00;7.547e-01;-9.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.096238000;1.044e+00;4.193e-01;-5.447e-01;4.015e-01;-5.215e-01;7.176e-01;7.176e-01;1.008e+00;2.141e-01;-2.506e-01;1.008e+00;2.141e-01;-2.506e-01;1.044e+00;7.548e-01;-9.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.097238000;1.044e+00;4.194e-01;-5.445e-01;4.015e-01;-5.214e-01;7.177e-01;7.177e-01;1.008e+00;2.142e-01;-2.506e-01;1.008e+00;2.142e-01;-2.506e-01;1.044e+00;7.549e-01;-9.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.098238000;1.044e+00;4.194e-01;-5.444e-01;4.016e-01;-5.213e-01;7.178e-01;7.178e-01;1.008e+00;2.142e-01;-2.505e-01;1.008e+00;2.142e-01;-2.505e-01;1.044e+00;7.550e-01;-9.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.099238000;1.044e+00;4.195e-01;-5.443e-01;4.016e-01;-5.212e-01;7.178e-01;7.178e-01;1.008e+00;2.142e-01;-2.505e-01;1.008e+00;2.142e-01;-2.505e-01;1.044e+00;7.550e-01;-9.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.100238000;1.044e+00;4.195e-01;-5.442e-01;4.017e-01;-5.211e-01;7.179e-01;7.179e-01;1.008e+00;2.142e-01;-2.504e-01;1.008e+00;2.142e-01;-2.504e-01;1.044e+00;7.551e-01;-9.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.101238000;1.044e+00;4.196e-01;-5.441e-01;4.017e-01;-5.210e-01;7.180e-01;7.180e-01;1.008e+00;2.142e-01;-2.504e-01;1.008e+00;2.142e-01;-2.504e-01;1.044e+00;7.552e-01;-9.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.102238000;1.044e+00;4.196e-01;-5.440e-01;4.017e-01;-5.209e-01;7.180e-01;7.180e-01;1.008e+00;2.143e-01;-2.503e-01;1.008e+00;2.143e-01;-2.503e-01;1.044e+00;7.553e-01;-9.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.103238000;1.044e+00;4.196e-01;-5.439e-01;4.018e-01;-5.208e-01;7.181e-01;7.181e-01;1.008e+00;2.143e-01;-2.503e-01;1.008e+00;2.143e-01;-2.503e-01;1.044e+00;7.553e-01;-9.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.104238000;1.044e+00;4.197e-01;-5.438e-01;4.018e-01;-5.207e-01;7.181e-01;7.181e-01;1.008e+00;2.143e-01;-2.502e-01;1.008e+00;2.143e-01;-2.502e-01;1.044e+00;7.554e-01;-9.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.105238000;1.044e+00;4.197e-01;-5.438e-01;4.018e-01;-5.206e-01;7.182e-01;7.182e-01;1.008e+00;2.143e-01;-2.502e-01;1.008e+00;2.143e-01;-2.502e-01;1.044e+00;7.555e-01;-9.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.106238000;1.044e+00;4.197e-01;-5.437e-01;4.019e-01;-5.205e-01;7.182e-01;7.182e-01;1.008e+00;2.143e-01;-2.501e-01;1.008e+00;2.143e-01;-2.501e-01;1.044e+00;7.555e-01;-9.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.107238000;1.044e+00;4.198e-01;-5.436e-01;4.019e-01;-5.204e-01;7.183e-01;7.183e-01;1.008e+00;2.143e-01;-2.501e-01;1.008e+00;2.143e-01;-2.501e-01;1.044e+00;7.556e-01;-9.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.108238000;1.044e+00;4.198e-01;-5.435e-01;4.019e-01;-5.204e-01;7.184e-01;7.184e-01;1.008e+00;2.143e-01;-2.501e-01;1.008e+00;2.143e-01;-2.501e-01;1.044e+00;7.557e-01;-9.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.109238000;1.044e+00;4.198e-01;-5.434e-01;4.020e-01;-5.203e-01;7.184e-01;7.184e-01;1.008e+00;2.144e-01;-2.500e-01;1.008e+00;2.144e-01;-2.500e-01;1.044e+00;7.557e-01;-9.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.110238000;1.044e+00;4.199e-01;-5.433e-01;4.020e-01;-5.202e-01;7.185e-01;7.185e-01;1.008e+00;2.144e-01;-2.500e-01;1.008e+00;2.144e-01;-2.500e-01;1.044e+00;7.558e-01;-9.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.111238000;1.044e+00;4.199e-01;-5.432e-01;4.020e-01;-5.201e-01;7.185e-01;7.185e-01;1.008e+00;2.144e-01;-2.499e-01;1.008e+00;2.144e-01;-2.499e-01;1.044e+00;7.558e-01;-9.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.112238000;1.044e+00;4.199e-01;-5.432e-01;4.021e-01;-5.200e-01;7.186e-01;7.186e-01;1.008e+00;2.144e-01;-2.499e-01;1.008e+00;2.144e-01;-2.499e-01;1.044e+00;7.559e-01;-9.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.113238000;1.044e+00;4.200e-01;-5.431e-01;4.021e-01;-5.200e-01;7.186e-01;7.186e-01;1.008e+00;2.144e-01;-2.499e-01;1.008e+00;2.144e-01;-2.499e-01;1.044e+00;7.560e-01;-9.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.114238000;1.044e+00;4.200e-01;-5.430e-01;4.021e-01;-5.199e-01;7.186e-01;7.186e-01;1.008e+00;2.144e-01;-2.498e-01;1.008e+00;2.144e-01;-2.498e-01;1.044e+00;7.560e-01;-9.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.115238000;1.044e+00;4.200e-01;-5.429e-01;4.022e-01;-5.198e-01;7.187e-01;7.187e-01;1.008e+00;2.144e-01;-2.498e-01;1.008e+00;2.144e-01;-2.498e-01;1.044e+00;7.561e-01;-9.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.116238000;1.044e+00;4.201e-01;-5.428e-01;4.022e-01;-5.197e-01;7.187e-01;7.187e-01;1.008e+00;2.145e-01;-2.497e-01;1.008e+00;2.145e-01;-2.497e-01;1.044e+00;7.561e-01;-9.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.117238000;1.044e+00;4.201e-01;-5.428e-01;4.022e-01;-5.197e-01;7.188e-01;7.188e-01;1.008e+00;2.145e-01;-2.497e-01;1.008e+00;2.145e-01;-2.497e-01;1.044e+00;7.562e-01;-9.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.118238000;1.044e+00;4.201e-01;-5.427e-01;4.022e-01;-5.196e-01;7.188e-01;7.188e-01;1.008e+00;2.145e-01;-2.497e-01;1.008e+00;2.145e-01;-2.497e-01;1.044e+00;7.562e-01;-9.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.119238000;1.044e+00;4.202e-01;-5.426e-01;4.023e-01;-5.195e-01;7.189e-01;7.189e-01;1.008e+00;2.145e-01;-2.496e-01;1.008e+00;2.145e-01;-2.496e-01;1.044e+00;7.563e-01;-9.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.120238000;1.044e+00;4.202e-01;-5.425e-01;4.023e-01;-5.195e-01;7.189e-01;7.189e-01;1.008e+00;2.145e-01;-2.496e-01;1.008e+00;2.145e-01;-2.496e-01;1.044e+00;7.563e-01;-9.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.121238000;1.044e+00;4.202e-01;-5.425e-01;4.023e-01;-5.194e-01;7.190e-01;7.190e-01;1.008e+00;2.145e-01;-2.496e-01;1.008e+00;2.145e-01;-2.496e-01;1.044e+00;7.564e-01;-9.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.122238000;1.044e+00;4.202e-01;-5.424e-01;4.024e-01;-5.193e-01;7.190e-01;7.190e-01;1.008e+00;2.145e-01;-2.495e-01;1.008e+00;2.145e-01;-2.495e-01;1.044e+00;7.564e-01;-9.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.123238000;1.044e+00;4.203e-01;-5.423e-01;4.024e-01;-5.192e-01;7.190e-01;7.190e-01;1.008e+00;2.145e-01;-2.495e-01;1.008e+00;2.145e-01;-2.495e-01;1.044e+00;7.565e-01;-9.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.124238000;1.044e+00;4.203e-01;-5.423e-01;4.024e-01;-5.192e-01;7.191e-01;7.191e-01;1.008e+00;2.146e-01;-2.495e-01;1.008e+00;2.146e-01;-2.495e-01;1.044e+00;7.565e-01;-9.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.125238000;1.044e+00;4.203e-01;-5.422e-01;4.024e-01;-5.191e-01;7.191e-01;7.191e-01;1.008e+00;2.146e-01;-2.494e-01;1.008e+00;2.146e-01;-2.494e-01;1.044e+00;7.566e-01;-9.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.126238000;1.044e+00;4.203e-01;-5.421e-01;4.025e-01;-5.190e-01;7.192e-01;7.192e-01;1.008e+00;2.146e-01;-2.494e-01;1.008e+00;2.146e-01;-2.494e-01;1.044e+00;7.566e-01;-9.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.127238000;1.044e+00;4.204e-01;-5.420e-01;4.025e-01;-5.190e-01;7.192e-01;7.192e-01;1.008e+00;2.146e-01;-2.494e-01;1.008e+00;2.146e-01;-2.494e-01;1.044e+00;7.567e-01;-9.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.128238000;1.044e+00;4.204e-01;-5.420e-01;4.025e-01;-5.189e-01;7.193e-01;7.193e-01;1.008e+00;2.146e-01;-2.493e-01;1.008e+00;2.146e-01;-2.493e-01;1.044e+00;7.567e-01;-9.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.129238000;1.044e+00;4.204e-01;-5.419e-01;4.025e-01;-5.188e-01;7.193e-01;7.193e-01;1.008e+00;2.146e-01;-2.493e-01;1.008e+00;2.146e-01;-2.493e-01;1.044e+00;7.567e-01;-9.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.130238000;1.044e+00;4.204e-01;-5.418e-01;4.025e-01;-5.188e-01;7.193e-01;7.193e-01;1.008e+00;2.146e-01;-2.493e-01;1.008e+00;2.146e-01;-2.493e-01;1.044e+00;7.568e-01;-9.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.131238000;1.044e+00;4.205e-01;-5.418e-01;4.026e-01;-5.187e-01;7.194e-01;7.194e-01;1.008e+00;2.146e-01;-2.492e-01;1.008e+00;2.146e-01;-2.492e-01;1.044e+00;7.568e-01;-9.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.132238000;1.044e+00;4.205e-01;-5.417e-01;4.026e-01;-5.187e-01;7.194e-01;7.194e-01;1.008e+00;2.146e-01;-2.492e-01;1.008e+00;2.146e-01;-2.492e-01;1.044e+00;7.569e-01;-9.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.133238000;1.044e+00;4.205e-01;-5.416e-01;4.026e-01;-5.186e-01;7.195e-01;7.195e-01;1.008e+00;2.146e-01;-2.492e-01;1.008e+00;2.146e-01;-2.492e-01;1.044e+00;7.569e-01;-9.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.134238000;1.044e+00;4.205e-01;-5.416e-01;4.026e-01;-5.185e-01;7.195e-01;7.195e-01;1.008e+00;2.147e-01;-2.491e-01;1.008e+00;2.147e-01;-2.491e-01;1.044e+00;7.570e-01;-9.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.135238000;1.044e+00;4.206e-01;-5.415e-01;4.027e-01;-5.185e-01;7.195e-01;7.195e-01;1.008e+00;2.147e-01;-2.491e-01;1.008e+00;2.147e-01;-2.491e-01;1.044e+00;7.570e-01;-9.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.136238000;1.044e+00;4.206e-01;-5.414e-01;4.027e-01;-5.184e-01;7.196e-01;7.196e-01;1.008e+00;2.147e-01;-2.491e-01;1.008e+00;2.147e-01;-2.491e-01;1.044e+00;7.570e-01;-9.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.137238000;1.044e+00;4.206e-01;-5.414e-01;4.027e-01;-5.183e-01;7.196e-01;7.196e-01;1.008e+00;2.147e-01;-2.490e-01;1.008e+00;2.147e-01;-2.490e-01;1.044e+00;7.571e-01;-9.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.138238000;1.044e+00;4.206e-01;-5.413e-01;4.027e-01;-5.183e-01;7.197e-01;7.197e-01;1.008e+00;2.147e-01;-2.490e-01;1.008e+00;2.147e-01;-2.490e-01;1.044e+00;7.571e-01;-9.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.139238000;1.044e+00;4.206e-01;-5.412e-01;4.027e-01;-5.182e-01;7.197e-01;7.197e-01;1.008e+00;2.147e-01;-2.490e-01;1.008e+00;2.147e-01;-2.490e-01;1.044e+00;7.571e-01;-9.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.140238000;1.044e+00;4.207e-01;-5.412e-01;4.028e-01;-5.182e-01;7.197e-01;7.197e-01;1.008e+00;2.147e-01;-2.489e-01;1.008e+00;2.147e-01;-2.489e-01;1.044e+00;7.572e-01;-9.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.141238000;1.044e+00;4.207e-01;-5.411e-01;4.028e-01;-5.181e-01;7.198e-01;7.198e-01;1.008e+00;2.147e-01;-2.489e-01;1.008e+00;2.147e-01;-2.489e-01;1.044e+00;7.572e-01;-9.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.142238000;1.044e+00;4.207e-01;-5.411e-01;4.028e-01;-5.180e-01;7.198e-01;7.198e-01;1.008e+00;2.147e-01;-2.489e-01;1.008e+00;2.147e-01;-2.489e-01;1.044e+00;7.573e-01;-9.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.143238000;1.044e+00;4.207e-01;-5.410e-01;4.028e-01;-5.180e-01;7.199e-01;7.199e-01;1.008e+00;2.147e-01;-2.488e-01;1.008e+00;2.147e-01;-2.488e-01;1.044e+00;7.573e-01;-9.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.144238000;1.044e+00;4.207e-01;-5.409e-01;4.028e-01;-5.179e-01;7.199e-01;7.199e-01;1.008e+00;2.147e-01;-2.488e-01;1.008e+00;2.147e-01;-2.488e-01;1.044e+00;7.573e-01;-9.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.145238000;1.044e+00;4.208e-01;-5.409e-01;4.029e-01;-5.178e-01;7.199e-01;7.199e-01;1.008e+00;2.148e-01;-2.488e-01;1.008e+00;2.148e-01;-2.488e-01;1.044e+00;7.574e-01;-9.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.146238000;1.044e+00;4.208e-01;-5.408e-01;4.029e-01;-5.178e-01;7.200e-01;7.200e-01;1.008e+00;2.148e-01;-2.487e-01;1.008e+00;2.148e-01;-2.487e-01;1.044e+00;7.574e-01;-9.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.147238000;1.044e+00;4.208e-01;-5.407e-01;4.029e-01;-5.177e-01;7.200e-01;7.200e-01;1.008e+00;2.148e-01;-2.487e-01;1.008e+00;2.148e-01;-2.487e-01;1.044e+00;7.574e-01;-9.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.148238000;1.044e+00;4.208e-01;-5.407e-01;4.029e-01;-5.177e-01;7.200e-01;7.200e-01;1.008e+00;2.148e-01;-2.487e-01;1.008e+00;2.148e-01;-2.487e-01;1.044e+00;7.575e-01;-9.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.149238000;1.044e+00;4.208e-01;-5.406e-01;4.029e-01;-5.176e-01;7.201e-01;7.201e-01;1.008e+00;2.148e-01;-2.487e-01;1.008e+00;2.148e-01;-2.487e-01;1.044e+00;7.575e-01;-9.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.150238000;1.044e+00;4.209e-01;-5.405e-01;4.029e-01;-5.175e-01;7.201e-01;7.201e-01;1.008e+00;2.148e-01;-2.486e-01;1.008e+00;2.148e-01;-2.486e-01;1.044e+00;7.575e-01;-9.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.151238000;1.044e+00;4.209e-01;-5.405e-01;4.030e-01;-5.175e-01;7.202e-01;7.202e-01;1.008e+00;2.148e-01;-2.486e-01;1.008e+00;2.148e-01;-2.486e-01;1.044e+00;7.576e-01;-9.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.152238000;1.044e+00;4.209e-01;-5.404e-01;4.030e-01;-5.174e-01;7.202e-01;7.202e-01;1.008e+00;2.148e-01;-2.486e-01;1.008e+00;2.148e-01;-2.486e-01;1.044e+00;7.576e-01;-9.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.153238000;1.044e+00;4.209e-01;-5.404e-01;4.030e-01;-5.174e-01;7.202e-01;7.202e-01;1.008e+00;2.148e-01;-2.485e-01;1.008e+00;2.148e-01;-2.485e-01;1.044e+00;7.576e-01;-9.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.154238000;1.044e+00;4.209e-01;-5.403e-01;4.030e-01;-5.173e-01;7.203e-01;7.203e-01;1.008e+00;2.148e-01;-2.485e-01;1.008e+00;2.148e-01;-2.485e-01;1.044e+00;7.577e-01;-9.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.155238000;1.044e+00;4.209e-01;-5.402e-01;4.030e-01;-5.172e-01;7.203e-01;7.203e-01;1.008e+00;2.148e-01;-2.485e-01;1.008e+00;2.148e-01;-2.485e-01;1.044e+00;7.577e-01;-9.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.156238000;1.044e+00;4.210e-01;-5.402e-01;4.030e-01;-5.172e-01;7.203e-01;7.203e-01;1.008e+00;2.148e-01;-2.484e-01;1.008e+00;2.148e-01;-2.484e-01;1.044e+00;7.577e-01;-9.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.157238000;1.044e+00;4.210e-01;-5.401e-01;4.031e-01;-5.171e-01;7.204e-01;7.204e-01;1.008e+00;2.148e-01;-2.484e-01;1.008e+00;2.148e-01;-2.484e-01;1.044e+00;7.578e-01;-9.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.158238000;1.044e+00;4.210e-01;-5.400e-01;4.031e-01;-5.171e-01;7.204e-01;7.204e-01;1.008e+00;2.148e-01;-2.484e-01;1.008e+00;2.148e-01;-2.484e-01;1.044e+00;7.578e-01;-9.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.159238000;1.044e+00;4.210e-01;-5.400e-01;4.031e-01;-5.170e-01;7.205e-01;7.205e-01;1.008e+00;2.149e-01;-2.484e-01;1.008e+00;2.149e-01;-2.484e-01;1.044e+00;7.578e-01;-9.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.160238000;1.044e+00;4.210e-01;-5.399e-01;4.031e-01;-5.169e-01;7.205e-01;7.205e-01;1.008e+00;2.149e-01;-2.483e-01;1.008e+00;2.149e-01;-2.483e-01;1.044e+00;7.578e-01;-9.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.161238000;1.044e+00;4.210e-01;-5.399e-01;4.031e-01;-5.169e-01;7.205e-01;7.205e-01;1.008e+00;2.149e-01;-2.483e-01;1.008e+00;2.149e-01;-2.483e-01;1.044e+00;7.579e-01;-9.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.162238000;1.044e+00;4.211e-01;-5.398e-01;4.031e-01;-5.168e-01;7.206e-01;7.206e-01;1.008e+00;2.149e-01;-2.483e-01;1.008e+00;2.149e-01;-2.483e-01;1.044e+00;7.579e-01;-9.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.163238000;1.044e+00;4.211e-01;-5.397e-01;4.032e-01;-5.168e-01;7.206e-01;7.206e-01;1.008e+00;2.149e-01;-2.482e-01;1.008e+00;2.149e-01;-2.482e-01;1.044e+00;7.579e-01;-9.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.164238000;1.044e+00;4.211e-01;-5.397e-01;4.032e-01;-5.167e-01;7.206e-01;7.206e-01;1.008e+00;2.149e-01;-2.482e-01;1.008e+00;2.149e-01;-2.482e-01;1.044e+00;7.580e-01;-9.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.165238000;1.044e+00;4.211e-01;-5.396e-01;4.032e-01;-5.166e-01;7.207e-01;7.207e-01;1.008e+00;2.149e-01;-2.482e-01;1.008e+00;2.149e-01;-2.482e-01;1.044e+00;7.580e-01;-9.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.166238000;1.044e+00;4.211e-01;-5.395e-01;4.032e-01;-5.166e-01;7.207e-01;7.207e-01;1.008e+00;2.149e-01;-2.481e-01;1.008e+00;2.149e-01;-2.481e-01;1.044e+00;7.580e-01;-9.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.167238000;1.044e+00;4.211e-01;-5.395e-01;4.032e-01;-5.165e-01;7.208e-01;7.208e-01;1.008e+00;2.149e-01;-2.481e-01;1.008e+00;2.149e-01;-2.481e-01;1.044e+00;7.580e-01;-9.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.168238000;1.044e+00;4.211e-01;-5.394e-01;4.032e-01;-5.165e-01;7.208e-01;7.208e-01;1.008e+00;2.149e-01;-2.481e-01;1.008e+00;2.149e-01;-2.481e-01;1.044e+00;7.581e-01;-9.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.169238000;1.044e+00;4.212e-01;-5.394e-01;4.032e-01;-5.164e-01;7.208e-01;7.208e-01;1.008e+00;2.149e-01;-2.481e-01;1.008e+00;2.149e-01;-2.481e-01;1.044e+00;7.581e-01;-9.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
