time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.170238000;1.044e+00;4.212e-01;-5.393e-01;4.032e-01;-5.163e-01;7.209e-01;7.209e-01;1.008e+00;2.149e-01;-2.480e-01;1.008e+00;2.149e-01;-2.480e-01;1.044e+00;7.581e-01;-9.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.171238000;1.044e+00;4.212e-01;-5.392e-01;4.033e-01;-5.163e-01;7.209e-01;7.209e-01;1.008e+00;2.149e-01;-2.480e-01;1.008e+00;2.149e-01;-2.480e-01;1.044e+00;7.581e-01;-9.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.172238000;1.044e+00;4.212e-01;-5.392e-01;4.033e-01;-5.162e-01;7.209e-01;7.209e-01;1.008e+00;2.149e-01;-2.480e-01;1.008e+00;2.149e-01;-2.480e-01;1.044e+00;7.582e-01;-9.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.173238000;1.044e+00;4.212e-01;-5.391e-01;4.033e-01;-5.162e-01;7.210e-01;7.210e-01;1.008e+00;2.149e-01;-2.479e-01;1.008e+00;2.149e-01;-2.479e-01;1.044e+00;7.582e-01;-9.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.174238000;1.044e+00;4.212e-01;-5.390e-01;4.033e-01;-5.161e-01;7.210e-01;7.210e-01;1.008e+00;2.149e-01;-2.479e-01;1.008e+00;2.149e-01;-2.479e-01;1.044e+00;7.582e-01;-9.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.175238000;1.044e+00;4.212e-01;-5.390e-01;4.033e-01;-5.160e-01;7.211e-01;7.211e-01;1.008e+00;2.149e-01;-2.479e-01;1.008e+00;2.149e-01;-2.479e-01;1.044e+00;7.582e-01;-9.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.176238000;1.044e+00;4.212e-01;-5.389e-01;4.033e-01;-5.160e-01;7.211e-01;7.211e-01;1.008e+00;2.149e-01;-2.478e-01;1.008e+00;2.149e-01;-2.478e-01;1.044e+00;7.582e-01;-9.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.177238000;1.044e+00;4.213e-01;-5.389e-01;4.033e-01;-5.159e-01;7.211e-01;7.211e-01;1.008e+00;2.150e-01;-2.478e-01;1.008e+00;2.150e-01;-2.478e-01;1.044e+00;7.583e-01;-9.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.178238000;1.044e+00;4.213e-01;-5.388e-01;4.033e-01;-5.159e-01;7.212e-01;7.212e-01;1.008e+00;2.150e-01;-2.478e-01;1.008e+00;2.150e-01;-2.478e-01;1.044e+00;7.583e-01;-9.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.179238000;1.044e+00;4.213e-01;-5.387e-01;4.034e-01;-5.158e-01;7.212e-01;7.212e-01;1.008e+00;2.150e-01;-2.478e-01;1.008e+00;2.150e-01;-2.478e-01;1.044e+00;7.583e-01;-9.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.180238000;1.044e+00;4.213e-01;-5.387e-01;4.034e-01;-5.158e-01;7.212e-01;7.212e-01;1.008e+00;2.150e-01;-2.477e-01;1.008e+00;2.150e-01;-2.477e-01;1.044e+00;7.583e-01;-9.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.181238000;1.044e+00;4.213e-01;-5.386e-01;4.034e-01;-5.157e-01;7.213e-01;7.213e-01;1.008e+00;2.150e-01;-2.477e-01;1.008e+00;2.150e-01;-2.477e-01;1.044e+00;7.584e-01;-9.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.182238000;1.044e+00;4.213e-01;-5.386e-01;4.034e-01;-5.156e-01;7.213e-01;7.213e-01;1.008e+00;2.150e-01;-2.477e-01;1.008e+00;2.150e-01;-2.477e-01;1.044e+00;7.584e-01;-9.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.183238000;1.044e+00;4.213e-01;-5.385e-01;4.034e-01;-5.156e-01;7.214e-01;7.214e-01;1.008e+00;2.150e-01;-2.476e-01;1.008e+00;2.150e-01;-2.476e-01;1.044e+00;7.584e-01;-9.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.184238000;1.044e+00;4.213e-01;-5.384e-01;4.034e-01;-5.155e-01;7.214e-01;7.214e-01;1.008e+00;2.150e-01;-2.476e-01;1.008e+00;2.150e-01;-2.476e-01;1.044e+00;7.584e-01;-9.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.185238000;1.044e+00;4.213e-01;-5.384e-01;4.034e-01;-5.155e-01;7.214e-01;7.214e-01;1.008e+00;2.150e-01;-2.476e-01;1.008e+00;2.150e-01;-2.476e-01;1.044e+00;7.584e-01;-9.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.186238000;1.044e+00;4.214e-01;-5.383e-01;4.034e-01;-5.154e-01;7.215e-01;7.215e-01;1.008e+00;2.150e-01;-2.475e-01;1.008e+00;2.150e-01;-2.475e-01;1.044e+00;7.584e-01;-9.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.187238000;1.044e+00;4.214e-01;-5.382e-01;4.034e-01;-5.153e-01;7.215e-01;7.215e-01;1.008e+00;2.150e-01;-2.475e-01;1.008e+00;2.150e-01;-2.475e-01;1.044e+00;7.585e-01;-9.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.188238000;1.044e+00;4.214e-01;-5.382e-01;4.034e-01;-5.153e-01;7.215e-01;7.215e-01;1.008e+00;2.150e-01;-2.475e-01;1.008e+00;2.150e-01;-2.475e-01;1.044e+00;7.585e-01;-9.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.189238000;1.044e+00;4.214e-01;-5.381e-01;4.035e-01;-5.152e-01;7.216e-01;7.216e-01;1.008e+00;2.150e-01;-2.475e-01;1.008e+00;2.150e-01;-2.475e-01;1.044e+00;7.585e-01;-9.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.190238000;1.044e+00;4.214e-01;-5.381e-01;4.035e-01;-5.152e-01;7.216e-01;7.216e-01;1.008e+00;2.150e-01;-2.474e-01;1.008e+00;2.150e-01;-2.474e-01;1.044e+00;7.585e-01;-9.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.191238000;1.044e+00;4.214e-01;-5.380e-01;4.035e-01;-5.151e-01;7.216e-01;7.216e-01;1.008e+00;2.150e-01;-2.474e-01;1.008e+00;2.150e-01;-2.474e-01;1.044e+00;7.585e-01;-9.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.192238000;1.044e+00;4.214e-01;-5.379e-01;4.035e-01;-5.150e-01;7.217e-01;7.217e-01;1.008e+00;2.150e-01;-2.474e-01;1.008e+00;2.150e-01;-2.474e-01;1.044e+00;7.585e-01;-9.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.193238000;1.044e+00;4.214e-01;-5.379e-01;4.035e-01;-5.150e-01;7.217e-01;7.217e-01;1.008e+00;2.150e-01;-2.473e-01;1.008e+00;2.150e-01;-2.473e-01;1.044e+00;7.586e-01;-9.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.194238000;1.044e+00;4.214e-01;-5.378e-01;4.035e-01;-5.149e-01;7.218e-01;7.218e-01;1.008e+00;2.150e-01;-2.473e-01;1.008e+00;2.150e-01;-2.473e-01;1.044e+00;7.586e-01;-9.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.195238000;1.044e+00;4.214e-01;-5.377e-01;4.035e-01;-5.149e-01;7.218e-01;7.218e-01;1.008e+00;2.150e-01;-2.473e-01;1.008e+00;2.150e-01;-2.473e-01;1.044e+00;7.586e-01;-9.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.196238000;1.044e+00;4.215e-01;-5.377e-01;4.035e-01;-5.148e-01;7.218e-01;7.218e-01;1.008e+00;2.150e-01;-2.472e-01;1.008e+00;2.150e-01;-2.472e-01;1.044e+00;7.586e-01;-9.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.197238000;1.044e+00;4.215e-01;-5.376e-01;4.035e-01;-5.147e-01;7.219e-01;7.219e-01;1.008e+00;2.150e-01;-2.472e-01;1.008e+00;2.150e-01;-2.472e-01;1.044e+00;7.586e-01;-9.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.198238000;1.044e+00;4.215e-01;-5.376e-01;4.035e-01;-5.147e-01;7.219e-01;7.219e-01;1.008e+00;2.150e-01;-2.472e-01;1.008e+00;2.150e-01;-2.472e-01;1.044e+00;7.586e-01;-9.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.199238000;1.044e+00;4.215e-01;-5.375e-01;4.035e-01;-5.146e-01;7.219e-01;7.219e-01;1.008e+00;2.150e-01;-2.472e-01;1.008e+00;2.150e-01;-2.472e-01;1.044e+00;7.587e-01;-9.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.200238000;1.044e+00;4.215e-01;-5.374e-01;4.035e-01;-5.146e-01;7.220e-01;7.220e-01;1.008e+00;2.150e-01;-2.471e-01;1.008e+00;2.150e-01;-2.471e-01;1.044e+00;7.587e-01;-9.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.201238000;1.044e+00;4.215e-01;-5.374e-01;4.036e-01;-5.145e-01;7.220e-01;7.220e-01;1.008e+00;2.150e-01;-2.471e-01;1.008e+00;2.150e-01;-2.471e-01;1.044e+00;7.587e-01;-9.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.202238000;1.044e+00;4.215e-01;-5.373e-01;4.036e-01;-5.145e-01;7.221e-01;7.221e-01;1.008e+00;2.150e-01;-2.471e-01;1.008e+00;2.150e-01;-2.471e-01;1.044e+00;7.587e-01;-9.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.203238000;1.044e+00;4.215e-01;-5.373e-01;4.036e-01;-5.144e-01;7.221e-01;7.221e-01;1.008e+00;2.150e-01;-2.470e-01;1.008e+00;2.150e-01;-2.470e-01;1.044e+00;7.587e-01;-9.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.204238000;1.044e+00;4.215e-01;-5.372e-01;4.036e-01;-5.143e-01;7.221e-01;7.221e-01;1.008e+00;2.150e-01;-2.470e-01;1.008e+00;2.150e-01;-2.470e-01;1.044e+00;7.587e-01;-9.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.205238000;1.044e+00;4.215e-01;-5.371e-01;4.036e-01;-5.143e-01;7.222e-01;7.222e-01;1.008e+00;2.150e-01;-2.470e-01;1.008e+00;2.150e-01;-2.470e-01;1.044e+00;7.587e-01;-9.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.206238000;1.044e+00;4.215e-01;-5.371e-01;4.036e-01;-5.142e-01;7.222e-01;7.222e-01;1.008e+00;2.150e-01;-2.470e-01;1.008e+00;2.150e-01;-2.470e-01;1.044e+00;7.587e-01;-9.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.207238000;1.044e+00;4.215e-01;-5.370e-01;4.036e-01;-5.142e-01;7.222e-01;7.222e-01;1.008e+00;2.150e-01;-2.469e-01;1.008e+00;2.150e-01;-2.469e-01;1.044e+00;7.587e-01;-9.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.208238000;1.044e+00;4.215e-01;-5.369e-01;4.036e-01;-5.141e-01;7.223e-01;7.223e-01;1.008e+00;2.150e-01;-2.469e-01;1.008e+00;2.150e-01;-2.469e-01;1.044e+00;7.588e-01;-9.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.209238000;1.044e+00;4.215e-01;-5.369e-01;4.036e-01;-5.140e-01;7.223e-01;7.223e-01;1.008e+00;2.150e-01;-2.469e-01;1.008e+00;2.150e-01;-2.469e-01;1.044e+00;7.588e-01;-9.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.210238000;1.044e+00;4.215e-01;-5.368e-01;4.036e-01;-5.140e-01;7.224e-01;7.224e-01;1.008e+00;2.150e-01;-2.468e-01;1.008e+00;2.150e-01;-2.468e-01;1.044e+00;7.588e-01;-9.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.211238000;1.044e+00;4.215e-01;-5.368e-01;4.036e-01;-5.139e-01;7.224e-01;7.224e-01;1.008e+00;2.150e-01;-2.468e-01;1.008e+00;2.150e-01;-2.468e-01;1.044e+00;7.588e-01;-9.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.212238000;1.044e+00;4.216e-01;-5.367e-01;4.036e-01;-5.139e-01;7.224e-01;7.224e-01;1.008e+00;2.150e-01;-2.468e-01;1.008e+00;2.150e-01;-2.468e-01;1.044e+00;7.588e-01;-9.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.213238000;1.044e+00;4.216e-01;-5.366e-01;4.036e-01;-5.138e-01;7.225e-01;7.225e-01;1.008e+00;2.150e-01;-2.467e-01;1.008e+00;2.150e-01;-2.467e-01;1.044e+00;7.588e-01;-9.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.214238000;1.044e+00;4.216e-01;-5.366e-01;4.036e-01;-5.137e-01;7.225e-01;7.225e-01;1.008e+00;2.150e-01;-2.467e-01;1.008e+00;2.150e-01;-2.467e-01;1.044e+00;7.588e-01;-9.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.215238000;1.044e+00;4.216e-01;-5.365e-01;4.036e-01;-5.137e-01;7.225e-01;7.225e-01;1.008e+00;2.150e-01;-2.467e-01;1.008e+00;2.150e-01;-2.467e-01;1.044e+00;7.588e-01;-9.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.216238000;1.044e+00;4.216e-01;-5.364e-01;4.036e-01;-5.136e-01;7.226e-01;7.226e-01;1.008e+00;2.150e-01;-2.467e-01;1.008e+00;2.150e-01;-2.467e-01;1.044e+00;7.588e-01;-9.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.217238000;1.044e+00;4.216e-01;-5.364e-01;4.036e-01;-5.136e-01;7.226e-01;7.226e-01;1.008e+00;2.150e-01;-2.466e-01;1.008e+00;2.150e-01;-2.466e-01;1.044e+00;7.588e-01;-9.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.218238000;1.044e+00;4.216e-01;-5.363e-01;4.036e-01;-5.135e-01;7.227e-01;7.227e-01;1.008e+00;2.150e-01;-2.466e-01;1.008e+00;2.150e-01;-2.466e-01;1.044e+00;7.588e-01;-9.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.219238000;1.044e+00;4.216e-01;-5.363e-01;4.036e-01;-5.134e-01;7.227e-01;7.227e-01;1.008e+00;2.150e-01;-2.466e-01;1.008e+00;2.150e-01;-2.466e-01;1.044e+00;7.588e-01;-9.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.220238000;1.044e+00;4.216e-01;-5.362e-01;4.036e-01;-5.134e-01;7.227e-01;7.227e-01;1.008e+00;2.151e-01;-2.465e-01;1.008e+00;2.151e-01;-2.465e-01;1.044e+00;7.589e-01;-9.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.221238000;1.044e+00;4.216e-01;-5.361e-01;4.036e-01;-5.133e-01;7.228e-01;7.228e-01;1.008e+00;2.151e-01;-2.465e-01;1.008e+00;2.151e-01;-2.465e-01;1.044e+00;7.589e-01;-9.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.222238000;1.044e+00;4.216e-01;-5.361e-01;4.036e-01;-5.133e-01;7.228e-01;7.228e-01;1.008e+00;2.150e-01;-2.465e-01;1.008e+00;2.150e-01;-2.465e-01;1.044e+00;7.589e-01;-9.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.223238000;1.044e+00;4.216e-01;-5.360e-01;4.037e-01;-5.132e-01;7.228e-01;7.228e-01;1.008e+00;2.150e-01;-2.464e-01;1.008e+00;2.150e-01;-2.464e-01;1.044e+00;7.589e-01;-9.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.224238000;1.044e+00;4.216e-01;-5.360e-01;4.037e-01;-5.131e-01;7.229e-01;7.229e-01;1.008e+00;2.150e-01;-2.464e-01;1.008e+00;2.150e-01;-2.464e-01;1.044e+00;7.589e-01;-9.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.225238000;1.044e+00;4.216e-01;-5.359e-01;4.037e-01;-5.131e-01;7.229e-01;7.229e-01;1.008e+00;2.150e-01;-2.464e-01;1.008e+00;2.150e-01;-2.464e-01;1.044e+00;7.589e-01;-9.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.226238000;1.044e+00;4.216e-01;-5.358e-01;4.037e-01;-5.130e-01;7.229e-01;7.229e-01;1.008e+00;2.150e-01;-2.464e-01;1.008e+00;2.150e-01;-2.464e-01;1.044e+00;7.589e-01;-9.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.227238000;1.044e+00;4.216e-01;-5.358e-01;4.037e-01;-5.130e-01;7.230e-01;7.230e-01;1.008e+00;2.150e-01;-2.463e-01;1.008e+00;2.150e-01;-2.463e-01;1.044e+00;7.589e-01;-9.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.228238000;1.044e+00;4.216e-01;-5.357e-01;4.037e-01;-5.129e-01;7.230e-01;7.230e-01;1.008e+00;2.150e-01;-2.463e-01;1.008e+00;2.150e-01;-2.463e-01;1.044e+00;7.589e-01;-9.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.229238000;1.044e+00;4.216e-01;-5.356e-01;4.037e-01;-5.128e-01;7.231e-01;7.231e-01;1.008e+00;2.150e-01;-2.463e-01;1.008e+00;2.150e-01;-2.463e-01;1.044e+00;7.589e-01;-9.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.230238000;1.044e+00;4.216e-01;-5.356e-01;4.037e-01;-5.128e-01;7.231e-01;7.231e-01;1.008e+00;2.150e-01;-2.462e-01;1.008e+00;2.150e-01;-2.462e-01;1.044e+00;7.589e-01;-9.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.231238000;1.044e+00;4.216e-01;-5.355e-01;4.037e-01;-5.127e-01;7.231e-01;7.231e-01;1.008e+00;2.150e-01;-2.462e-01;1.008e+00;2.150e-01;-2.462e-01;1.044e+00;7.589e-01;-9.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.232238000;1.044e+00;4.216e-01;-5.355e-01;4.037e-01;-5.127e-01;7.232e-01;7.232e-01;1.008e+00;2.150e-01;-2.462e-01;1.008e+00;2.150e-01;-2.462e-01;1.044e+00;7.589e-01;-9.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.233238000;1.044e+00;4.216e-01;-5.354e-01;4.037e-01;-5.126e-01;7.232e-01;7.232e-01;1.008e+00;2.150e-01;-2.462e-01;1.008e+00;2.150e-01;-2.462e-01;1.044e+00;7.589e-01;-9.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.234238000;1.044e+00;4.216e-01;-5.353e-01;4.037e-01;-5.125e-01;7.232e-01;7.232e-01;1.008e+00;2.150e-01;-2.461e-01;1.008e+00;2.150e-01;-2.461e-01;1.044e+00;7.589e-01;-9.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.235238000;1.044e+00;4.216e-01;-5.353e-01;4.037e-01;-5.125e-01;7.233e-01;7.233e-01;1.008e+00;2.150e-01;-2.461e-01;1.008e+00;2.150e-01;-2.461e-01;1.044e+00;7.589e-01;-9.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.236238000;1.044e+00;4.216e-01;-5.352e-01;4.037e-01;-5.124e-01;7.233e-01;7.233e-01;1.008e+00;2.150e-01;-2.461e-01;1.008e+00;2.150e-01;-2.461e-01;1.044e+00;7.589e-01;-9.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.237238000;1.044e+00;4.216e-01;-5.351e-01;4.037e-01;-5.124e-01;7.234e-01;7.234e-01;1.008e+00;2.150e-01;-2.460e-01;1.008e+00;2.150e-01;-2.460e-01;1.044e+00;7.589e-01;-9.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.238238000;1.044e+00;4.216e-01;-5.351e-01;4.037e-01;-5.123e-01;7.234e-01;7.234e-01;1.008e+00;2.150e-01;-2.460e-01;1.008e+00;2.150e-01;-2.460e-01;1.044e+00;7.589e-01;-9.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.239238000;1.044e+00;4.216e-01;-5.350e-01;4.037e-01;-5.123e-01;7.234e-01;7.234e-01;1.008e+00;2.150e-01;-2.460e-01;1.008e+00;2.150e-01;-2.460e-01;1.044e+00;7.589e-01;-9.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.240238000;1.044e+00;4.216e-01;-5.350e-01;4.037e-01;-5.122e-01;7.235e-01;7.235e-01;1.008e+00;2.150e-01;-2.459e-01;1.008e+00;2.150e-01;-2.459e-01;1.044e+00;7.589e-01;-9.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.241238000;1.044e+00;4.216e-01;-5.349e-01;4.037e-01;-5.121e-01;7.235e-01;7.235e-01;1.008e+00;2.150e-01;-2.459e-01;1.008e+00;2.150e-01;-2.459e-01;1.044e+00;7.589e-01;-9.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.242238000;1.044e+00;4.216e-01;-5.348e-01;4.037e-01;-5.121e-01;7.235e-01;7.235e-01;1.008e+00;2.150e-01;-2.459e-01;1.008e+00;2.150e-01;-2.459e-01;1.044e+00;7.589e-01;-9.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.243238000;1.044e+00;4.216e-01;-5.348e-01;4.037e-01;-5.120e-01;7.236e-01;7.236e-01;1.008e+00;2.150e-01;-2.459e-01;1.008e+00;2.150e-01;-2.459e-01;1.044e+00;7.589e-01;-9.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.244238000;1.044e+00;4.216e-01;-5.347e-01;4.037e-01;-5.120e-01;7.236e-01;7.236e-01;1.008e+00;2.150e-01;-2.458e-01;1.008e+00;2.150e-01;-2.458e-01;1.044e+00;7.589e-01;-9.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.245238000;1.044e+00;4.216e-01;-5.346e-01;4.037e-01;-5.119e-01;7.237e-01;7.237e-01;1.008e+00;2.150e-01;-2.458e-01;1.008e+00;2.150e-01;-2.458e-01;1.044e+00;7.589e-01;-9.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.246238000;1.044e+00;4.216e-01;-5.346e-01;4.037e-01;-5.118e-01;7.237e-01;7.237e-01;1.008e+00;2.150e-01;-2.458e-01;1.008e+00;2.150e-01;-2.458e-01;1.044e+00;7.589e-01;-9.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.247238000;1.044e+00;4.216e-01;-5.345e-01;4.037e-01;-5.118e-01;7.237e-01;7.237e-01;1.009e+00;2.150e-01;-2.457e-01;1.009e+00;2.150e-01;-2.457e-01;1.044e+00;7.589e-01;-9.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.248238000;1.044e+00;4.216e-01;-5.345e-01;4.037e-01;-5.117e-01;7.238e-01;7.238e-01;1.009e+00;2.150e-01;-2.457e-01;1.009e+00;2.150e-01;-2.457e-01;1.044e+00;7.589e-01;-9.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.249238000;1.044e+00;4.216e-01;-5.344e-01;4.037e-01;-5.117e-01;7.238e-01;7.238e-01;1.009e+00;2.150e-01;-2.457e-01;1.009e+00;2.150e-01;-2.457e-01;1.044e+00;7.589e-01;-9.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.250238000;1.044e+00;4.216e-01;-5.343e-01;4.037e-01;-5.116e-01;7.238e-01;7.238e-01;1.009e+00;2.150e-01;-2.456e-01;1.009e+00;2.150e-01;-2.456e-01;1.044e+00;7.589e-01;-9.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.251238000;1.044e+00;4.216e-01;-5.343e-01;4.037e-01;-5.115e-01;7.239e-01;7.239e-01;1.009e+00;2.150e-01;-2.456e-01;1.009e+00;2.150e-01;-2.456e-01;1.044e+00;7.589e-01;-9.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.252238000;1.044e+00;4.216e-01;-5.342e-01;4.037e-01;-5.115e-01;7.239e-01;7.239e-01;1.009e+00;2.150e-01;-2.456e-01;1.009e+00;2.150e-01;-2.456e-01;1.044e+00;7.589e-01;-9.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.253238000;1.044e+00;4.216e-01;-5.341e-01;4.036e-01;-5.114e-01;7.240e-01;7.240e-01;1.009e+00;2.150e-01;-2.456e-01;1.009e+00;2.150e-01;-2.456e-01;1.044e+00;7.589e-01;-9.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.254238000;1.044e+00;4.216e-01;-5.341e-01;4.036e-01;-5.114e-01;7.240e-01;7.240e-01;1.009e+00;2.150e-01;-2.455e-01;1.009e+00;2.150e-01;-2.455e-01;1.044e+00;7.589e-01;-9.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.255238000;1.044e+00;4.216e-01;-5.340e-01;4.036e-01;-5.113e-01;7.240e-01;7.240e-01;1.009e+00;2.150e-01;-2.455e-01;1.009e+00;2.150e-01;-2.455e-01;1.044e+00;7.589e-01;-9.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.256238000;1.044e+00;4.216e-01;-5.340e-01;4.036e-01;-5.112e-01;7.241e-01;7.241e-01;1.009e+00;2.150e-01;-2.455e-01;1.009e+00;2.150e-01;-2.455e-01;1.044e+00;7.588e-01;-9.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.257238000;1.044e+00;4.216e-01;-5.339e-01;4.036e-01;-5.112e-01;7.241e-01;7.241e-01;1.009e+00;2.150e-01;-2.454e-01;1.009e+00;2.150e-01;-2.454e-01;1.044e+00;7.588e-01;-9.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.258238000;1.044e+00;4.216e-01;-5.338e-01;4.036e-01;-5.111e-01;7.241e-01;7.241e-01;1.009e+00;2.150e-01;-2.454e-01;1.009e+00;2.150e-01;-2.454e-01;1.044e+00;7.588e-01;-9.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.259238000;1.044e+00;4.216e-01;-5.338e-01;4.036e-01;-5.111e-01;7.242e-01;7.242e-01;1.009e+00;2.150e-01;-2.454e-01;1.009e+00;2.150e-01;-2.454e-01;1.044e+00;7.588e-01;-9.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.260238000;1.044e+00;4.216e-01;-5.337e-01;4.036e-01;-5.110e-01;7.242e-01;7.242e-01;1.009e+00;2.150e-01;-2.454e-01;1.009e+00;2.150e-01;-2.454e-01;1.044e+00;7.588e-01;-9.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.261238000;1.044e+00;4.216e-01;-5.336e-01;4.036e-01;-5.109e-01;7.243e-01;7.243e-01;1.009e+00;2.150e-01;-2.453e-01;1.009e+00;2.150e-01;-2.453e-01;1.044e+00;7.588e-01;-9.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.262238000;1.044e+00;4.216e-01;-5.336e-01;4.036e-01;-5.109e-01;7.243e-01;7.243e-01;1.009e+00;2.150e-01;-2.453e-01;1.009e+00;2.150e-01;-2.453e-01;1.044e+00;7.588e-01;-9.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.263238000;1.044e+00;4.216e-01;-5.335e-01;4.036e-01;-5.108e-01;7.243e-01;7.243e-01;1.009e+00;2.150e-01;-2.453e-01;1.009e+00;2.150e-01;-2.453e-01;1.044e+00;7.588e-01;-9.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.264238000;1.044e+00;4.216e-01;-5.335e-01;4.036e-01;-5.108e-01;7.244e-01;7.244e-01;1.009e+00;2.150e-01;-2.452e-01;1.009e+00;2.150e-01;-2.452e-01;1.044e+00;7.588e-01;-9.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.265238000;1.044e+00;4.215e-01;-5.334e-01;4.036e-01;-5.107e-01;7.244e-01;7.244e-01;1.009e+00;2.150e-01;-2.452e-01;1.009e+00;2.150e-01;-2.452e-01;1.044e+00;7.588e-01;-9.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.266238000;1.044e+00;4.215e-01;-5.333e-01;4.036e-01;-5.106e-01;7.244e-01;7.244e-01;1.009e+00;2.150e-01;-2.452e-01;1.009e+00;2.150e-01;-2.452e-01;1.044e+00;7.588e-01;-9.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.267238000;1.044e+00;4.215e-01;-5.333e-01;4.036e-01;-5.106e-01;7.245e-01;7.245e-01;1.009e+00;2.150e-01;-2.451e-01;1.009e+00;2.150e-01;-2.451e-01;1.044e+00;7.588e-01;-9.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.268238000;1.044e+00;4.215e-01;-5.332e-01;4.036e-01;-5.105e-01;7.245e-01;7.245e-01;1.009e+00;2.150e-01;-2.451e-01;1.009e+00;2.150e-01;-2.451e-01;1.044e+00;7.588e-01;-9.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.269238000;1.044e+00;4.215e-01;-5.331e-01;4.036e-01;-5.105e-01;7.246e-01;7.246e-01;1.009e+00;2.149e-01;-2.451e-01;1.009e+00;2.149e-01;-2.451e-01;1.044e+00;7.587e-01;-9.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.270238000;1.044e+00;4.215e-01;-5.331e-01;4.036e-01;-5.104e-01;7.246e-01;7.246e-01;1.009e+00;2.149e-01;-2.451e-01;1.009e+00;2.149e-01;-2.451e-01;1.044e+00;7.587e-01;-9.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.271238000;1.044e+00;4.215e-01;-5.330e-01;4.036e-01;-5.103e-01;7.246e-01;7.246e-01;1.009e+00;2.149e-01;-2.450e-01;1.009e+00;2.149e-01;-2.450e-01;1.044e+00;7.587e-01;-9.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.272238000;1.044e+00;4.215e-01;-5.330e-01;4.036e-01;-5.103e-01;7.247e-01;7.247e-01;1.009e+00;2.149e-01;-2.450e-01;1.009e+00;2.149e-01;-2.450e-01;1.044e+00;7.587e-01;-9.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.273238000;1.044e+00;4.215e-01;-5.329e-01;4.036e-01;-5.102e-01;7.247e-01;7.247e-01;1.009e+00;2.149e-01;-2.450e-01;1.009e+00;2.149e-01;-2.450e-01;1.044e+00;7.587e-01;-9.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.274238000;1.044e+00;4.215e-01;-5.328e-01;4.036e-01;-5.102e-01;7.247e-01;7.247e-01;1.009e+00;2.149e-01;-2.449e-01;1.009e+00;2.149e-01;-2.449e-01;1.044e+00;7.587e-01;-9.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.275238000;1.044e+00;4.215e-01;-5.328e-01;4.036e-01;-5.101e-01;7.248e-01;7.248e-01;1.009e+00;2.149e-01;-2.449e-01;1.009e+00;2.149e-01;-2.449e-01;1.044e+00;7.587e-01;-9.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.276238000;1.044e+00;4.215e-01;-5.327e-01;4.036e-01;-5.100e-01;7.248e-01;7.248e-01;1.009e+00;2.149e-01;-2.449e-01;1.009e+00;2.149e-01;-2.449e-01;1.044e+00;7.587e-01;-9.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.277238000;1.044e+00;4.215e-01;-5.326e-01;4.035e-01;-5.100e-01;7.249e-01;7.249e-01;1.009e+00;2.149e-01;-2.449e-01;1.009e+00;2.149e-01;-2.449e-01;1.044e+00;7.587e-01;-9.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.278238000;1.044e+00;4.215e-01;-5.326e-01;4.035e-01;-5.099e-01;7.249e-01;7.249e-01;1.009e+00;2.149e-01;-2.448e-01;1.009e+00;2.149e-01;-2.448e-01;1.044e+00;7.587e-01;-9.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.279238000;1.044e+00;4.215e-01;-5.325e-01;4.035e-01;-5.099e-01;7.249e-01;7.249e-01;1.009e+00;2.149e-01;-2.448e-01;1.009e+00;2.149e-01;-2.448e-01;1.044e+00;7.586e-01;-9.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.280238000;1.044e+00;4.215e-01;-5.325e-01;4.035e-01;-5.098e-01;7.250e-01;7.250e-01;1.009e+00;2.149e-01;-2.448e-01;1.009e+00;2.149e-01;-2.448e-01;1.044e+00;7.586e-01;-9.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.281238000;1.044e+00;4.215e-01;-5.324e-01;4.035e-01;-5.097e-01;7.250e-01;7.250e-01;1.009e+00;2.149e-01;-2.447e-01;1.009e+00;2.149e-01;-2.447e-01;1.044e+00;7.586e-01;-9.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.282238000;1.044e+00;4.214e-01;-5.323e-01;4.035e-01;-5.097e-01;7.250e-01;7.250e-01;1.009e+00;2.149e-01;-2.447e-01;1.009e+00;2.149e-01;-2.447e-01;1.044e+00;7.586e-01;-9.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.283238000;1.044e+00;4.214e-01;-5.323e-01;4.035e-01;-5.096e-01;7.251e-01;7.251e-01;1.009e+00;2.149e-01;-2.447e-01;1.009e+00;2.149e-01;-2.447e-01;1.044e+00;7.586e-01;-9.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.284238000;1.044e+00;4.214e-01;-5.322e-01;4.035e-01;-5.096e-01;7.251e-01;7.251e-01;1.009e+00;2.149e-01;-2.446e-01;1.009e+00;2.149e-01;-2.446e-01;1.044e+00;7.586e-01;-9.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.285238000;1.044e+00;4.214e-01;-5.321e-01;4.035e-01;-5.095e-01;7.252e-01;7.252e-01;1.009e+00;2.149e-01;-2.446e-01;1.009e+00;2.149e-01;-2.446e-01;1.044e+00;7.586e-01;-9.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.286238000;1.044e+00;4.214e-01;-5.321e-01;4.035e-01;-5.094e-01;7.252e-01;7.252e-01;1.009e+00;2.149e-01;-2.446e-01;1.009e+00;2.149e-01;-2.446e-01;1.044e+00;7.586e-01;-9.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.287238000;1.044e+00;4.214e-01;-5.320e-01;4.035e-01;-5.094e-01;7.252e-01;7.252e-01;1.009e+00;2.149e-01;-2.446e-01;1.009e+00;2.149e-01;-2.446e-01;1.044e+00;7.585e-01;-9.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.288238000;1.044e+00;4.214e-01;-5.319e-01;4.035e-01;-5.093e-01;7.253e-01;7.253e-01;1.009e+00;2.149e-01;-2.445e-01;1.009e+00;2.149e-01;-2.445e-01;1.044e+00;7.585e-01;-9.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.289238000;1.044e+00;4.214e-01;-5.319e-01;4.035e-01;-5.093e-01;7.253e-01;7.253e-01;1.009e+00;2.149e-01;-2.445e-01;1.009e+00;2.149e-01;-2.445e-01;1.044e+00;7.585e-01;-9.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.290238000;1.044e+00;4.214e-01;-5.318e-01;4.035e-01;-5.092e-01;7.254e-01;7.254e-01;1.009e+00;2.148e-01;-2.445e-01;1.009e+00;2.148e-01;-2.445e-01;1.044e+00;7.585e-01;-9.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.291238000;1.044e+00;4.214e-01;-5.318e-01;4.034e-01;-5.091e-01;7.254e-01;7.254e-01;1.009e+00;2.148e-01;-2.444e-01;1.009e+00;2.148e-01;-2.444e-01;1.044e+00;7.585e-01;-9.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.292238000;1.044e+00;4.214e-01;-5.317e-01;4.034e-01;-5.091e-01;7.254e-01;7.254e-01;1.009e+00;2.148e-01;-2.444e-01;1.009e+00;2.148e-01;-2.444e-01;1.044e+00;7.585e-01;-9.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.293238000;1.044e+00;4.214e-01;-5.316e-01;4.034e-01;-5.090e-01;7.255e-01;7.255e-01;1.009e+00;2.148e-01;-2.444e-01;1.009e+00;2.148e-01;-2.444e-01;1.044e+00;7.585e-01;-9.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.294238000;1.044e+00;4.214e-01;-5.316e-01;4.034e-01;-5.090e-01;7.255e-01;7.255e-01;1.009e+00;2.148e-01;-2.443e-01;1.009e+00;2.148e-01;-2.443e-01;1.044e+00;7.584e-01;-9.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.295238000;1.044e+00;4.213e-01;-5.315e-01;4.034e-01;-5.089e-01;7.255e-01;7.255e-01;1.009e+00;2.148e-01;-2.443e-01;1.009e+00;2.148e-01;-2.443e-01;1.044e+00;7.584e-01;-9.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.296238000;1.044e+00;4.213e-01;-5.314e-01;4.034e-01;-5.088e-01;7.256e-01;7.256e-01;1.009e+00;2.148e-01;-2.443e-01;1.009e+00;2.148e-01;-2.443e-01;1.044e+00;7.584e-01;-9.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.297238000;1.044e+00;4.213e-01;-5.314e-01;4.034e-01;-5.088e-01;7.256e-01;7.256e-01;1.009e+00;2.148e-01;-2.443e-01;1.009e+00;2.148e-01;-2.443e-01;1.044e+00;7.584e-01;-9.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.298238000;1.044e+00;4.213e-01;-5.313e-01;4.034e-01;-5.087e-01;7.257e-01;7.257e-01;1.009e+00;2.148e-01;-2.442e-01;1.009e+00;2.148e-01;-2.442e-01;1.044e+00;7.584e-01;-9.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.299238000;1.044e+00;4.213e-01;-5.313e-01;4.034e-01;-5.087e-01;7.257e-01;7.257e-01;1.009e+00;2.148e-01;-2.442e-01;1.009e+00;2.148e-01;-2.442e-01;1.044e+00;7.584e-01;-9.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.300238000;1.044e+00;4.213e-01;-5.312e-01;4.034e-01;-5.086e-01;7.257e-01;7.257e-01;1.009e+00;2.148e-01;-2.442e-01;1.009e+00;2.148e-01;-2.442e-01;1.044e+00;7.583e-01;-9.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.301238000;1.044e+00;4.213e-01;-5.311e-01;4.034e-01;-5.085e-01;7.258e-01;7.258e-01;1.009e+00;2.148e-01;-2.441e-01;1.009e+00;2.148e-01;-2.441e-01;1.044e+00;7.583e-01;-9.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.302238000;1.044e+00;4.213e-01;-5.311e-01;4.034e-01;-5.085e-01;7.258e-01;7.258e-01;1.009e+00;2.148e-01;-2.441e-01;1.009e+00;2.148e-01;-2.441e-01;1.044e+00;7.583e-01;-9.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.303238000;1.044e+00;4.213e-01;-5.310e-01;4.033e-01;-5.084e-01;7.258e-01;7.258e-01;1.009e+00;2.148e-01;-2.441e-01;1.009e+00;2.148e-01;-2.441e-01;1.044e+00;7.583e-01;-9.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.304238000;1.044e+00;4.213e-01;-5.309e-01;4.033e-01;-5.083e-01;7.259e-01;7.259e-01;1.009e+00;2.148e-01;-2.441e-01;1.009e+00;2.148e-01;-2.441e-01;1.044e+00;7.583e-01;-9.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.305238000;1.044e+00;4.213e-01;-5.309e-01;4.033e-01;-5.083e-01;7.259e-01;7.259e-01;1.009e+00;2.148e-01;-2.440e-01;1.009e+00;2.148e-01;-2.440e-01;1.044e+00;7.583e-01;-9.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.306238000;1.044e+00;4.212e-01;-5.308e-01;4.033e-01;-5.082e-01;7.260e-01;7.260e-01;1.009e+00;2.147e-01;-2.440e-01;1.009e+00;2.147e-01;-2.440e-01;1.044e+00;7.582e-01;-9.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.307238000;1.044e+00;4.212e-01;-5.308e-01;4.033e-01;-5.082e-01;7.260e-01;7.260e-01;1.009e+00;2.147e-01;-2.440e-01;1.009e+00;2.147e-01;-2.440e-01;1.044e+00;7.582e-01;-9.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.308238000;1.044e+00;4.212e-01;-5.307e-01;4.033e-01;-5.081e-01;7.260e-01;7.260e-01;1.009e+00;2.147e-01;-2.439e-01;1.009e+00;2.147e-01;-2.439e-01;1.044e+00;7.582e-01;-9.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.309238000;1.044e+00;4.212e-01;-5.306e-01;4.033e-01;-5.080e-01;7.261e-01;7.261e-01;1.009e+00;2.147e-01;-2.439e-01;1.009e+00;2.147e-01;-2.439e-01;1.044e+00;7.582e-01;-9.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.310238000;1.044e+00;4.212e-01;-5.306e-01;4.033e-01;-5.080e-01;7.261e-01;7.261e-01;1.009e+00;2.147e-01;-2.439e-01;1.009e+00;2.147e-01;-2.439e-01;1.044e+00;7.582e-01;-9.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.311238000;1.044e+00;4.212e-01;-5.305e-01;4.033e-01;-5.079e-01;7.261e-01;7.261e-01;1.009e+00;2.147e-01;-2.438e-01;1.009e+00;2.147e-01;-2.438e-01;1.044e+00;7.581e-01;-9.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.312238000;1.044e+00;4.212e-01;-5.304e-01;4.033e-01;-5.079e-01;7.262e-01;7.262e-01;1.009e+00;2.147e-01;-2.438e-01;1.009e+00;2.147e-01;-2.438e-01;1.044e+00;7.581e-01;-9.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.313238000;1.044e+00;4.212e-01;-5.304e-01;4.033e-01;-5.078e-01;7.262e-01;7.262e-01;1.009e+00;2.147e-01;-2.438e-01;1.009e+00;2.147e-01;-2.438e-01;1.044e+00;7.581e-01;-9.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.314238000;1.044e+00;4.212e-01;-5.303e-01;4.032e-01;-5.077e-01;7.263e-01;7.263e-01;1.009e+00;2.147e-01;-2.438e-01;1.009e+00;2.147e-01;-2.438e-01;1.044e+00;7.581e-01;-9.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.315238000;1.044e+00;4.212e-01;-5.302e-01;4.032e-01;-5.077e-01;7.263e-01;7.263e-01;1.009e+00;2.147e-01;-2.437e-01;1.009e+00;2.147e-01;-2.437e-01;1.044e+00;7.581e-01;-9.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.316238000;1.044e+00;4.211e-01;-5.302e-01;4.032e-01;-5.076e-01;7.263e-01;7.263e-01;1.009e+00;2.147e-01;-2.437e-01;1.009e+00;2.147e-01;-2.437e-01;1.044e+00;7.581e-01;-9.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.317238000;1.044e+00;4.211e-01;-5.301e-01;4.032e-01;-5.076e-01;7.264e-01;7.264e-01;1.009e+00;2.147e-01;-2.437e-01;1.009e+00;2.147e-01;-2.437e-01;1.044e+00;7.580e-01;-9.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.318238000;1.044e+00;4.211e-01;-5.301e-01;4.032e-01;-5.075e-01;7.264e-01;7.264e-01;1.009e+00;2.147e-01;-2.436e-01;1.009e+00;2.147e-01;-2.436e-01;1.044e+00;7.580e-01;-9.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.319238000;1.044e+00;4.211e-01;-5.300e-01;4.032e-01;-5.074e-01;7.264e-01;7.264e-01;1.009e+00;2.147e-01;-2.436e-01;1.009e+00;2.147e-01;-2.436e-01;1.044e+00;7.580e-01;-9.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.320238000;1.044e+00;4.211e-01;-5.299e-01;4.032e-01;-5.074e-01;7.265e-01;7.265e-01;1.009e+00;2.147e-01;-2.436e-01;1.009e+00;2.147e-01;-2.436e-01;1.044e+00;7.580e-01;-9.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.321238000;1.044e+00;4.211e-01;-5.299e-01;4.032e-01;-5.073e-01;7.265e-01;7.265e-01;1.009e+00;2.146e-01;-2.436e-01;1.009e+00;2.146e-01;-2.436e-01;1.044e+00;7.580e-01;-9.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.322238000;1.044e+00;4.211e-01;-5.298e-01;4.032e-01;-5.073e-01;7.266e-01;7.266e-01;1.009e+00;2.146e-01;-2.435e-01;1.009e+00;2.146e-01;-2.435e-01;1.044e+00;7.579e-01;-9.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.323238000;1.044e+00;4.211e-01;-5.297e-01;4.031e-01;-5.072e-01;7.266e-01;7.266e-01;1.009e+00;2.146e-01;-2.435e-01;1.009e+00;2.146e-01;-2.435e-01;1.044e+00;7.579e-01;-9.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.324238000;1.044e+00;4.211e-01;-5.297e-01;4.031e-01;-5.071e-01;7.266e-01;7.266e-01;1.009e+00;2.146e-01;-2.435e-01;1.009e+00;2.146e-01;-2.435e-01;1.044e+00;7.579e-01;-9.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.325238000;1.044e+00;4.210e-01;-5.296e-01;4.031e-01;-5.071e-01;7.267e-01;7.267e-01;1.009e+00;2.146e-01;-2.434e-01;1.009e+00;2.146e-01;-2.434e-01;1.044e+00;7.579e-01;-9.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.326238000;1.044e+00;4.210e-01;-5.296e-01;4.031e-01;-5.070e-01;7.267e-01;7.267e-01;1.009e+00;2.146e-01;-2.434e-01;1.009e+00;2.146e-01;-2.434e-01;1.044e+00;7.579e-01;-9.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.327238000;1.044e+00;4.210e-01;-5.295e-01;4.031e-01;-5.070e-01;7.267e-01;7.267e-01;1.009e+00;2.146e-01;-2.434e-01;1.009e+00;2.146e-01;-2.434e-01;1.044e+00;7.578e-01;-9.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.328238000;1.044e+00;4.210e-01;-5.294e-01;4.031e-01;-5.069e-01;7.268e-01;7.268e-01;1.009e+00;2.146e-01;-2.433e-01;1.009e+00;2.146e-01;-2.433e-01;1.044e+00;7.578e-01;-9.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.329238000;1.044e+00;4.210e-01;-5.294e-01;4.031e-01;-5.068e-01;7.268e-01;7.268e-01;1.009e+00;2.146e-01;-2.433e-01;1.009e+00;2.146e-01;-2.433e-01;1.044e+00;7.578e-01;-9.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.330238000;1.044e+00;4.210e-01;-5.293e-01;4.031e-01;-5.068e-01;7.269e-01;7.269e-01;1.009e+00;2.146e-01;-2.433e-01;1.009e+00;2.146e-01;-2.433e-01;1.044e+00;7.578e-01;-9.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.331238000;1.044e+00;4.210e-01;-5.292e-01;4.031e-01;-5.067e-01;7.269e-01;7.269e-01;1.009e+00;2.146e-01;-2.433e-01;1.009e+00;2.146e-01;-2.433e-01;1.044e+00;7.577e-01;-9.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.332238000;1.044e+00;4.210e-01;-5.292e-01;4.030e-01;-5.067e-01;7.269e-01;7.269e-01;1.009e+00;2.146e-01;-2.432e-01;1.009e+00;2.146e-01;-2.432e-01;1.044e+00;7.577e-01;-9.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.333238000;1.044e+00;4.209e-01;-5.291e-01;4.030e-01;-5.066e-01;7.270e-01;7.270e-01;1.009e+00;2.146e-01;-2.432e-01;1.009e+00;2.146e-01;-2.432e-01;1.044e+00;7.577e-01;-9.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.334238000;1.044e+00;4.209e-01;-5.291e-01;4.030e-01;-5.065e-01;7.270e-01;7.270e-01;1.009e+00;2.146e-01;-2.432e-01;1.009e+00;2.146e-01;-2.432e-01;1.044e+00;7.577e-01;-9.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.335238000;1.044e+00;4.209e-01;-5.290e-01;4.030e-01;-5.065e-01;7.271e-01;7.271e-01;1.009e+00;2.145e-01;-2.431e-01;1.009e+00;2.145e-01;-2.431e-01;1.044e+00;7.577e-01;-9.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.336238000;1.044e+00;4.209e-01;-5.289e-01;4.030e-01;-5.064e-01;7.271e-01;7.271e-01;1.009e+00;2.145e-01;-2.431e-01;1.009e+00;2.145e-01;-2.431e-01;1.044e+00;7.576e-01;-9.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.337238000;1.044e+00;4.209e-01;-5.289e-01;4.030e-01;-5.064e-01;7.271e-01;7.271e-01;1.009e+00;2.145e-01;-2.431e-01;1.009e+00;2.145e-01;-2.431e-01;1.044e+00;7.576e-01;-9.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.338238000;1.044e+00;4.209e-01;-5.288e-01;4.030e-01;-5.063e-01;7.272e-01;7.272e-01;1.009e+00;2.145e-01;-2.431e-01;1.009e+00;2.145e-01;-2.431e-01;1.044e+00;7.576e-01;-9.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.339238000;1.044e+00;4.209e-01;-5.287e-01;4.030e-01;-5.062e-01;7.272e-01;7.272e-01;1.009e+00;2.145e-01;-2.430e-01;1.009e+00;2.145e-01;-2.430e-01;1.044e+00;7.576e-01;-9.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.340238000;1.044e+00;4.209e-01;-5.287e-01;4.029e-01;-5.062e-01;7.272e-01;7.272e-01;1.009e+00;2.145e-01;-2.430e-01;1.009e+00;2.145e-01;-2.430e-01;1.044e+00;7.575e-01;-9.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.341238000;1.044e+00;4.208e-01;-5.286e-01;4.029e-01;-5.061e-01;7.273e-01;7.273e-01;1.009e+00;2.145e-01;-2.430e-01;1.009e+00;2.145e-01;-2.430e-01;1.044e+00;7.575e-01;-9.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.342238000;1.044e+00;4.208e-01;-5.285e-01;4.029e-01;-5.061e-01;7.273e-01;7.273e-01;1.009e+00;2.145e-01;-2.429e-01;1.009e+00;2.145e-01;-2.429e-01;1.044e+00;7.575e-01;-9.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.343238000;1.044e+00;4.208e-01;-5.285e-01;4.029e-01;-5.060e-01;7.274e-01;7.274e-01;1.009e+00;2.145e-01;-2.429e-01;1.009e+00;2.145e-01;-2.429e-01;1.044e+00;7.575e-01;-9.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.344238000;1.044e+00;4.208e-01;-5.284e-01;4.029e-01;-5.059e-01;7.274e-01;7.274e-01;1.009e+00;2.145e-01;-2.429e-01;1.009e+00;2.145e-01;-2.429e-01;1.044e+00;7.574e-01;-9.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.345238000;1.044e+00;4.208e-01;-5.284e-01;4.029e-01;-5.059e-01;7.274e-01;7.274e-01;1.009e+00;2.145e-01;-2.428e-01;1.009e+00;2.145e-01;-2.428e-01;1.044e+00;7.574e-01;-9.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.346238000;1.044e+00;4.208e-01;-5.283e-01;4.029e-01;-5.058e-01;7.275e-01;7.275e-01;1.009e+00;2.145e-01;-2.428e-01;1.009e+00;2.145e-01;-2.428e-01;1.044e+00;7.574e-01;-9.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
