time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.347238000;1.044e+00;4.208e-01;-5.282e-01;4.029e-01;-5.058e-01;7.275e-01;7.275e-01;1.009e+00;2.144e-01;-2.428e-01;1.009e+00;2.144e-01;-2.428e-01;1.044e+00;7.574e-01;-9.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.348238000;1.044e+00;4.207e-01;-5.282e-01;4.028e-01;-5.057e-01;7.275e-01;7.275e-01;1.009e+00;2.144e-01;-2.428e-01;1.009e+00;2.144e-01;-2.428e-01;1.044e+00;7.573e-01;-9.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.349238000;1.044e+00;4.207e-01;-5.281e-01;4.028e-01;-5.056e-01;7.276e-01;7.276e-01;1.009e+00;2.144e-01;-2.427e-01;1.009e+00;2.144e-01;-2.427e-01;1.044e+00;7.573e-01;-9.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.350238000;1.044e+00;4.207e-01;-5.280e-01;4.028e-01;-5.056e-01;7.276e-01;7.276e-01;1.009e+00;2.144e-01;-2.427e-01;1.009e+00;2.144e-01;-2.427e-01;1.044e+00;7.573e-01;-9.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.351238000;1.044e+00;4.207e-01;-5.280e-01;4.028e-01;-5.055e-01;7.277e-01;7.277e-01;1.009e+00;2.144e-01;-2.427e-01;1.009e+00;2.144e-01;-2.427e-01;1.044e+00;7.573e-01;-9.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.352238000;1.044e+00;4.207e-01;-5.279e-01;4.028e-01;-5.054e-01;7.277e-01;7.277e-01;1.009e+00;2.144e-01;-2.426e-01;1.009e+00;2.144e-01;-2.426e-01;1.044e+00;7.573e-01;-9.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.353238000;1.044e+00;4.207e-01;-5.279e-01;4.028e-01;-5.054e-01;7.277e-01;7.277e-01;1.009e+00;2.144e-01;-2.426e-01;1.009e+00;2.144e-01;-2.426e-01;1.044e+00;7.572e-01;-9.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.354238000;1.044e+00;4.207e-01;-5.278e-01;4.028e-01;-5.053e-01;7.278e-01;7.278e-01;1.009e+00;2.144e-01;-2.426e-01;1.009e+00;2.144e-01;-2.426e-01;1.044e+00;7.572e-01;-9.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.355238000;1.044e+00;4.207e-01;-5.277e-01;4.028e-01;-5.053e-01;7.278e-01;7.278e-01;1.009e+00;2.144e-01;-2.426e-01;1.009e+00;2.144e-01;-2.426e-01;1.044e+00;7.572e-01;-9.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.356238000;1.044e+00;4.206e-01;-5.277e-01;4.027e-01;-5.052e-01;7.278e-01;7.278e-01;1.009e+00;2.144e-01;-2.425e-01;1.009e+00;2.144e-01;-2.425e-01;1.044e+00;7.572e-01;-9.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.357238000;1.044e+00;4.206e-01;-5.276e-01;4.027e-01;-5.051e-01;7.279e-01;7.279e-01;1.009e+00;2.144e-01;-2.425e-01;1.009e+00;2.144e-01;-2.425e-01;1.044e+00;7.571e-01;-9.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.358238000;1.044e+00;4.206e-01;-5.275e-01;4.027e-01;-5.051e-01;7.279e-01;7.279e-01;1.009e+00;2.144e-01;-2.425e-01;1.009e+00;2.144e-01;-2.425e-01;1.044e+00;7.571e-01;-9.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.359238000;1.044e+00;4.206e-01;-5.275e-01;4.027e-01;-5.050e-01;7.280e-01;7.280e-01;1.009e+00;2.143e-01;-2.424e-01;1.009e+00;2.143e-01;-2.424e-01;1.044e+00;7.571e-01;-9.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.360238000;1.044e+00;4.206e-01;-5.274e-01;4.027e-01;-5.050e-01;7.280e-01;7.280e-01;1.009e+00;2.143e-01;-2.424e-01;1.009e+00;2.143e-01;-2.424e-01;1.044e+00;7.570e-01;-9.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.361238000;1.044e+00;4.206e-01;-5.273e-01;4.027e-01;-5.049e-01;7.280e-01;7.280e-01;1.009e+00;2.143e-01;-2.424e-01;1.009e+00;2.143e-01;-2.424e-01;1.044e+00;7.570e-01;-9.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.362238000;1.044e+00;4.206e-01;-5.273e-01;4.027e-01;-5.048e-01;7.281e-01;7.281e-01;1.009e+00;2.143e-01;-2.423e-01;1.009e+00;2.143e-01;-2.423e-01;1.044e+00;7.570e-01;-9.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.363238000;1.044e+00;4.205e-01;-5.272e-01;4.026e-01;-5.048e-01;7.281e-01;7.281e-01;1.009e+00;2.143e-01;-2.423e-01;1.009e+00;2.143e-01;-2.423e-01;1.044e+00;7.570e-01;-9.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.364238000;1.044e+00;4.205e-01;-5.272e-01;4.026e-01;-5.047e-01;7.282e-01;7.282e-01;1.009e+00;2.143e-01;-2.423e-01;1.009e+00;2.143e-01;-2.423e-01;1.044e+00;7.569e-01;-9.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.365238000;1.044e+00;4.205e-01;-5.271e-01;4.026e-01;-5.047e-01;7.282e-01;7.282e-01;1.009e+00;2.143e-01;-2.423e-01;1.009e+00;2.143e-01;-2.423e-01;1.044e+00;7.569e-01;-9.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.366238000;1.044e+00;4.205e-01;-5.270e-01;4.026e-01;-5.046e-01;7.282e-01;7.282e-01;1.009e+00;2.143e-01;-2.422e-01;1.009e+00;2.143e-01;-2.422e-01;1.044e+00;7.569e-01;-9.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.367238000;1.044e+00;4.205e-01;-5.270e-01;4.026e-01;-5.045e-01;7.283e-01;7.283e-01;1.009e+00;2.143e-01;-2.422e-01;1.009e+00;2.143e-01;-2.422e-01;1.044e+00;7.569e-01;-9.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.368238000;1.044e+00;4.205e-01;-5.269e-01;4.026e-01;-5.045e-01;7.283e-01;7.283e-01;1.009e+00;2.143e-01;-2.422e-01;1.009e+00;2.143e-01;-2.422e-01;1.044e+00;7.568e-01;-9.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.369238000;1.044e+00;4.205e-01;-5.268e-01;4.026e-01;-5.044e-01;7.283e-01;7.283e-01;1.009e+00;2.143e-01;-2.421e-01;1.009e+00;2.143e-01;-2.421e-01;1.044e+00;7.568e-01;-9.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.370238000;1.044e+00;4.204e-01;-5.268e-01;4.025e-01;-5.044e-01;7.284e-01;7.284e-01;1.009e+00;2.142e-01;-2.421e-01;1.009e+00;2.142e-01;-2.421e-01;1.044e+00;7.568e-01;-9.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.371238000;1.044e+00;4.204e-01;-5.267e-01;4.025e-01;-5.043e-01;7.284e-01;7.284e-01;1.009e+00;2.142e-01;-2.421e-01;1.009e+00;2.142e-01;-2.421e-01;1.044e+00;7.568e-01;-9.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.372238000;1.044e+00;4.204e-01;-5.267e-01;4.025e-01;-5.042e-01;7.285e-01;7.285e-01;1.009e+00;2.142e-01;-2.420e-01;1.009e+00;2.142e-01;-2.420e-01;1.044e+00;7.567e-01;-9.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.373238000;1.044e+00;4.204e-01;-5.266e-01;4.025e-01;-5.042e-01;7.285e-01;7.285e-01;1.009e+00;2.142e-01;-2.420e-01;1.009e+00;2.142e-01;-2.420e-01;1.044e+00;7.567e-01;-9.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.374238000;1.044e+00;4.204e-01;-5.265e-01;4.025e-01;-5.041e-01;7.285e-01;7.285e-01;1.009e+00;2.142e-01;-2.420e-01;1.009e+00;2.142e-01;-2.420e-01;1.044e+00;7.567e-01;-9.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.375238000;1.044e+00;4.204e-01;-5.265e-01;4.025e-01;-5.041e-01;7.286e-01;7.286e-01;1.009e+00;2.142e-01;-2.420e-01;1.009e+00;2.142e-01;-2.420e-01;1.044e+00;7.567e-01;-9.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.376238000;1.044e+00;4.203e-01;-5.264e-01;4.025e-01;-5.040e-01;7.286e-01;7.286e-01;1.009e+00;2.142e-01;-2.419e-01;1.009e+00;2.142e-01;-2.419e-01;1.044e+00;7.566e-01;-9.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.377238000;1.044e+00;4.203e-01;-5.263e-01;4.024e-01;-5.039e-01;7.286e-01;7.286e-01;1.009e+00;2.142e-01;-2.419e-01;1.009e+00;2.142e-01;-2.419e-01;1.044e+00;7.566e-01;-9.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.378238000;1.044e+00;4.203e-01;-5.263e-01;4.024e-01;-5.039e-01;7.287e-01;7.287e-01;1.009e+00;2.142e-01;-2.419e-01;1.009e+00;2.142e-01;-2.419e-01;1.044e+00;7.566e-01;-9.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.379238000;1.044e+00;4.203e-01;-5.262e-01;4.024e-01;-5.038e-01;7.287e-01;7.287e-01;1.009e+00;2.142e-01;-2.418e-01;1.009e+00;2.142e-01;-2.418e-01;1.044e+00;7.565e-01;-9.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.380238000;1.044e+00;4.203e-01;-5.261e-01;4.024e-01;-5.038e-01;7.288e-01;7.288e-01;1.009e+00;2.142e-01;-2.418e-01;1.009e+00;2.142e-01;-2.418e-01;1.044e+00;7.565e-01;-9.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.381238000;1.044e+00;4.203e-01;-5.261e-01;4.024e-01;-5.037e-01;7.288e-01;7.288e-01;1.009e+00;2.142e-01;-2.418e-01;1.009e+00;2.142e-01;-2.418e-01;1.044e+00;7.565e-01;-9.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.382238000;1.044e+00;4.203e-01;-5.260e-01;4.024e-01;-5.036e-01;7.288e-01;7.288e-01;1.009e+00;2.141e-01;-2.418e-01;1.009e+00;2.141e-01;-2.418e-01;1.044e+00;7.565e-01;-9.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.383238000;1.044e+00;4.202e-01;-5.260e-01;4.024e-01;-5.036e-01;7.289e-01;7.289e-01;1.009e+00;2.141e-01;-2.417e-01;1.009e+00;2.141e-01;-2.417e-01;1.044e+00;7.564e-01;-9.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.384238000;1.044e+00;4.202e-01;-5.259e-01;4.023e-01;-5.035e-01;7.289e-01;7.289e-01;1.009e+00;2.141e-01;-2.417e-01;1.009e+00;2.141e-01;-2.417e-01;1.044e+00;7.564e-01;-9.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.385238000;1.044e+00;4.202e-01;-5.258e-01;4.023e-01;-5.035e-01;7.289e-01;7.289e-01;1.009e+00;2.141e-01;-2.417e-01;1.009e+00;2.141e-01;-2.417e-01;1.044e+00;7.564e-01;-9.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.386238000;1.044e+00;4.202e-01;-5.258e-01;4.023e-01;-5.034e-01;7.290e-01;7.290e-01;1.009e+00;2.141e-01;-2.416e-01;1.009e+00;2.141e-01;-2.416e-01;1.044e+00;7.564e-01;-9.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.387238000;1.044e+00;4.202e-01;-5.257e-01;4.023e-01;-5.033e-01;7.290e-01;7.290e-01;1.009e+00;2.141e-01;-2.416e-01;1.009e+00;2.141e-01;-2.416e-01;1.044e+00;7.563e-01;-9.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.388238000;1.044e+00;4.202e-01;-5.256e-01;4.023e-01;-5.033e-01;7.291e-01;7.291e-01;1.009e+00;2.141e-01;-2.416e-01;1.009e+00;2.141e-01;-2.416e-01;1.044e+00;7.563e-01;-9.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.389238000;1.044e+00;4.202e-01;-5.256e-01;4.023e-01;-5.032e-01;7.291e-01;7.291e-01;1.009e+00;2.141e-01;-2.415e-01;1.009e+00;2.141e-01;-2.415e-01;1.044e+00;7.563e-01;-9.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.390238000;1.044e+00;4.201e-01;-5.255e-01;4.023e-01;-5.031e-01;7.291e-01;7.291e-01;1.009e+00;2.141e-01;-2.415e-01;1.009e+00;2.141e-01;-2.415e-01;1.044e+00;7.562e-01;-9.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.391238000;1.044e+00;4.201e-01;-5.254e-01;4.022e-01;-5.031e-01;7.292e-01;7.292e-01;1.009e+00;2.141e-01;-2.415e-01;1.009e+00;2.141e-01;-2.415e-01;1.044e+00;7.562e-01;-9.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.392238000;1.044e+00;4.201e-01;-5.254e-01;4.022e-01;-5.030e-01;7.292e-01;7.292e-01;1.009e+00;2.140e-01;-2.415e-01;1.009e+00;2.140e-01;-2.415e-01;1.044e+00;7.562e-01;-9.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.393238000;1.044e+00;4.201e-01;-5.253e-01;4.022e-01;-5.030e-01;7.293e-01;7.293e-01;1.009e+00;2.140e-01;-2.414e-01;1.009e+00;2.140e-01;-2.414e-01;1.044e+00;7.562e-01;-9.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.394238000;1.044e+00;4.201e-01;-5.253e-01;4.022e-01;-5.029e-01;7.293e-01;7.293e-01;1.009e+00;2.140e-01;-2.414e-01;1.009e+00;2.140e-01;-2.414e-01;1.044e+00;7.561e-01;-9.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.395238000;1.044e+00;4.201e-01;-5.252e-01;4.022e-01;-5.028e-01;7.293e-01;7.293e-01;1.009e+00;2.140e-01;-2.414e-01;1.009e+00;2.140e-01;-2.414e-01;1.044e+00;7.561e-01;-9.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.396238000;1.044e+00;4.200e-01;-5.251e-01;4.022e-01;-5.028e-01;7.294e-01;7.294e-01;1.009e+00;2.140e-01;-2.413e-01;1.009e+00;2.140e-01;-2.413e-01;1.044e+00;7.561e-01;-9.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.397238000;1.044e+00;4.200e-01;-5.251e-01;4.022e-01;-5.027e-01;7.294e-01;7.294e-01;1.009e+00;2.140e-01;-2.413e-01;1.009e+00;2.140e-01;-2.413e-01;1.044e+00;7.560e-01;-9.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.398238000;1.044e+00;4.200e-01;-5.250e-01;4.021e-01;-5.027e-01;7.294e-01;7.294e-01;1.009e+00;2.140e-01;-2.413e-01;1.009e+00;2.140e-01;-2.413e-01;1.044e+00;7.560e-01;-9.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.399238000;1.044e+00;4.200e-01;-5.249e-01;4.021e-01;-5.026e-01;7.295e-01;7.295e-01;1.009e+00;2.140e-01;-2.413e-01;1.009e+00;2.140e-01;-2.413e-01;1.044e+00;7.560e-01;-9.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.400238000;1.044e+00;4.200e-01;-5.249e-01;4.021e-01;-5.025e-01;7.295e-01;7.295e-01;1.009e+00;2.140e-01;-2.412e-01;1.009e+00;2.140e-01;-2.412e-01;1.044e+00;7.560e-01;-9.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.401238000;1.044e+00;4.200e-01;-5.248e-01;4.021e-01;-5.025e-01;7.296e-01;7.296e-01;1.009e+00;2.140e-01;-2.412e-01;1.009e+00;2.140e-01;-2.412e-01;1.044e+00;7.559e-01;-9.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.402238000;1.044e+00;4.199e-01;-5.248e-01;4.021e-01;-5.024e-01;7.296e-01;7.296e-01;1.009e+00;2.140e-01;-2.412e-01;1.009e+00;2.140e-01;-2.412e-01;1.044e+00;7.559e-01;-9.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.403238000;1.044e+00;4.199e-01;-5.247e-01;4.021e-01;-5.024e-01;7.296e-01;7.296e-01;1.009e+00;2.139e-01;-2.411e-01;1.009e+00;2.139e-01;-2.411e-01;1.044e+00;7.559e-01;-9.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.404238000;1.044e+00;4.199e-01;-5.246e-01;4.020e-01;-5.023e-01;7.297e-01;7.297e-01;1.009e+00;2.139e-01;-2.411e-01;1.009e+00;2.139e-01;-2.411e-01;1.044e+00;7.559e-01;-9.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.405238000;1.044e+00;4.199e-01;-5.246e-01;4.020e-01;-5.022e-01;7.297e-01;7.297e-01;1.009e+00;2.139e-01;-2.411e-01;1.009e+00;2.139e-01;-2.411e-01;1.044e+00;7.558e-01;-9.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.406238000;1.044e+00;4.199e-01;-5.245e-01;4.020e-01;-5.022e-01;7.297e-01;7.297e-01;1.009e+00;2.139e-01;-2.410e-01;1.009e+00;2.139e-01;-2.410e-01;1.044e+00;7.558e-01;-9.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.407238000;1.044e+00;4.199e-01;-5.244e-01;4.020e-01;-5.021e-01;7.298e-01;7.298e-01;1.009e+00;2.139e-01;-2.410e-01;1.009e+00;2.139e-01;-2.410e-01;1.044e+00;7.558e-01;-9.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.408238000;1.044e+00;4.199e-01;-5.244e-01;4.020e-01;-5.021e-01;7.298e-01;7.298e-01;1.009e+00;2.139e-01;-2.410e-01;1.009e+00;2.139e-01;-2.410e-01;1.044e+00;7.557e-01;-9.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.409238000;1.044e+00;4.198e-01;-5.243e-01;4.020e-01;-5.020e-01;7.299e-01;7.299e-01;1.009e+00;2.139e-01;-2.410e-01;1.009e+00;2.139e-01;-2.410e-01;1.044e+00;7.557e-01;-9.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.410238000;1.044e+00;4.198e-01;-5.242e-01;4.020e-01;-5.019e-01;7.299e-01;7.299e-01;1.009e+00;2.139e-01;-2.409e-01;1.009e+00;2.139e-01;-2.409e-01;1.044e+00;7.557e-01;-9.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.411238000;1.044e+00;4.198e-01;-5.242e-01;4.019e-01;-5.019e-01;7.299e-01;7.299e-01;1.009e+00;2.139e-01;-2.409e-01;1.009e+00;2.139e-01;-2.409e-01;1.044e+00;7.557e-01;-9.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.412238000;1.044e+00;4.198e-01;-5.241e-01;4.019e-01;-5.018e-01;7.300e-01;7.300e-01;1.009e+00;2.139e-01;-2.409e-01;1.009e+00;2.139e-01;-2.409e-01;1.044e+00;7.556e-01;-9.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.413238000;1.044e+00;4.198e-01;-5.241e-01;4.019e-01;-5.018e-01;7.300e-01;7.300e-01;1.009e+00;2.139e-01;-2.408e-01;1.009e+00;2.139e-01;-2.408e-01;1.044e+00;7.556e-01;-9.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.414238000;1.044e+00;4.198e-01;-5.240e-01;4.019e-01;-5.017e-01;7.300e-01;7.300e-01;1.009e+00;2.138e-01;-2.408e-01;1.009e+00;2.138e-01;-2.408e-01;1.044e+00;7.556e-01;-9.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.415238000;1.044e+00;4.197e-01;-5.239e-01;4.019e-01;-5.016e-01;7.301e-01;7.301e-01;1.009e+00;2.138e-01;-2.408e-01;1.009e+00;2.138e-01;-2.408e-01;1.044e+00;7.555e-01;-9.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.416238000;1.044e+00;4.197e-01;-5.239e-01;4.019e-01;-5.016e-01;7.301e-01;7.301e-01;1.009e+00;2.138e-01;-2.408e-01;1.009e+00;2.138e-01;-2.408e-01;1.044e+00;7.555e-01;-9.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.417238000;1.044e+00;4.197e-01;-5.238e-01;4.019e-01;-5.015e-01;7.302e-01;7.302e-01;1.009e+00;2.138e-01;-2.407e-01;1.009e+00;2.138e-01;-2.407e-01;1.044e+00;7.555e-01;-9.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.418238000;1.044e+00;4.197e-01;-5.237e-01;4.018e-01;-5.015e-01;7.302e-01;7.302e-01;1.009e+00;2.138e-01;-2.407e-01;1.009e+00;2.138e-01;-2.407e-01;1.044e+00;7.554e-01;-9.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.419238000;1.044e+00;4.197e-01;-5.237e-01;4.018e-01;-5.014e-01;7.302e-01;7.302e-01;1.009e+00;2.138e-01;-2.407e-01;1.009e+00;2.138e-01;-2.407e-01;1.044e+00;7.554e-01;-9.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.420238000;1.044e+00;4.197e-01;-5.236e-01;4.018e-01;-5.013e-01;7.303e-01;7.303e-01;1.009e+00;2.138e-01;-2.406e-01;1.009e+00;2.138e-01;-2.406e-01;1.044e+00;7.554e-01;-9.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.421238000;1.044e+00;4.196e-01;-5.236e-01;4.018e-01;-5.013e-01;7.303e-01;7.303e-01;1.009e+00;2.138e-01;-2.406e-01;1.009e+00;2.138e-01;-2.406e-01;1.044e+00;7.554e-01;-9.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.422238000;1.044e+00;4.196e-01;-5.235e-01;4.018e-01;-5.012e-01;7.304e-01;7.304e-01;1.009e+00;2.138e-01;-2.406e-01;1.009e+00;2.138e-01;-2.406e-01;1.044e+00;7.553e-01;-9.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.423238000;1.044e+00;4.196e-01;-5.234e-01;4.018e-01;-5.012e-01;7.304e-01;7.304e-01;1.009e+00;2.138e-01;-2.405e-01;1.009e+00;2.138e-01;-2.405e-01;1.044e+00;7.553e-01;-9.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.424238000;1.044e+00;4.196e-01;-5.234e-01;4.017e-01;-5.011e-01;7.304e-01;7.304e-01;1.009e+00;2.137e-01;-2.405e-01;1.009e+00;2.137e-01;-2.405e-01;1.044e+00;7.553e-01;-9.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.425238000;1.044e+00;4.196e-01;-5.233e-01;4.017e-01;-5.010e-01;7.305e-01;7.305e-01;1.009e+00;2.137e-01;-2.405e-01;1.009e+00;2.137e-01;-2.405e-01;1.044e+00;7.552e-01;-9.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.426238000;1.044e+00;4.196e-01;-5.232e-01;4.017e-01;-5.010e-01;7.305e-01;7.305e-01;1.009e+00;2.137e-01;-2.405e-01;1.009e+00;2.137e-01;-2.405e-01;1.044e+00;7.552e-01;-9.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.427238000;1.044e+00;4.195e-01;-5.232e-01;4.017e-01;-5.009e-01;7.305e-01;7.305e-01;1.009e+00;2.137e-01;-2.404e-01;1.009e+00;2.137e-01;-2.404e-01;1.044e+00;7.552e-01;-9.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.428238000;1.044e+00;4.195e-01;-5.231e-01;4.017e-01;-5.009e-01;7.306e-01;7.306e-01;1.009e+00;2.137e-01;-2.404e-01;1.009e+00;2.137e-01;-2.404e-01;1.044e+00;7.552e-01;-9.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.429238000;1.044e+00;4.195e-01;-5.230e-01;4.017e-01;-5.008e-01;7.306e-01;7.306e-01;1.009e+00;2.137e-01;-2.404e-01;1.009e+00;2.137e-01;-2.404e-01;1.044e+00;7.551e-01;-9.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.430238000;1.044e+00;4.195e-01;-5.230e-01;4.017e-01;-5.007e-01;7.307e-01;7.307e-01;1.009e+00;2.137e-01;-2.403e-01;1.009e+00;2.137e-01;-2.403e-01;1.044e+00;7.551e-01;-9.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.431238000;1.044e+00;4.195e-01;-5.229e-01;4.016e-01;-5.007e-01;7.307e-01;7.307e-01;1.009e+00;2.137e-01;-2.403e-01;1.009e+00;2.137e-01;-2.403e-01;1.044e+00;7.551e-01;-9.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.432238000;1.044e+00;4.195e-01;-5.229e-01;4.016e-01;-5.006e-01;7.307e-01;7.307e-01;1.009e+00;2.137e-01;-2.403e-01;1.009e+00;2.137e-01;-2.403e-01;1.044e+00;7.550e-01;-9.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.433238000;1.044e+00;4.195e-01;-5.228e-01;4.016e-01;-5.005e-01;7.308e-01;7.308e-01;1.009e+00;2.137e-01;-2.403e-01;1.009e+00;2.137e-01;-2.403e-01;1.044e+00;7.550e-01;-9.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.434238000;1.044e+00;4.194e-01;-5.227e-01;4.016e-01;-5.005e-01;7.308e-01;7.308e-01;1.009e+00;2.137e-01;-2.402e-01;1.009e+00;2.137e-01;-2.402e-01;1.044e+00;7.550e-01;-9.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.435238000;1.044e+00;4.194e-01;-5.227e-01;4.016e-01;-5.004e-01;7.308e-01;7.308e-01;1.009e+00;2.136e-01;-2.402e-01;1.009e+00;2.136e-01;-2.402e-01;1.044e+00;7.550e-01;-9.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.436238000;1.044e+00;4.194e-01;-5.226e-01;4.016e-01;-5.004e-01;7.309e-01;7.309e-01;1.009e+00;2.136e-01;-2.402e-01;1.009e+00;2.136e-01;-2.402e-01;1.044e+00;7.549e-01;-9.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.437238000;1.044e+00;4.194e-01;-5.225e-01;4.015e-01;-5.003e-01;7.309e-01;7.309e-01;1.009e+00;2.136e-01;-2.401e-01;1.009e+00;2.136e-01;-2.401e-01;1.044e+00;7.549e-01;-9.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.438238000;1.044e+00;4.194e-01;-5.225e-01;4.015e-01;-5.002e-01;7.310e-01;7.310e-01;1.009e+00;2.136e-01;-2.401e-01;1.009e+00;2.136e-01;-2.401e-01;1.044e+00;7.549e-01;-9.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.439238000;1.044e+00;4.194e-01;-5.224e-01;4.015e-01;-5.002e-01;7.310e-01;7.310e-01;1.009e+00;2.136e-01;-2.401e-01;1.009e+00;2.136e-01;-2.401e-01;1.044e+00;7.548e-01;-9.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.440238000;1.044e+00;4.193e-01;-5.224e-01;4.015e-01;-5.001e-01;7.310e-01;7.310e-01;1.009e+00;2.136e-01;-2.401e-01;1.009e+00;2.136e-01;-2.401e-01;1.044e+00;7.548e-01;-9.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.441238000;1.044e+00;4.193e-01;-5.223e-01;4.015e-01;-5.001e-01;7.311e-01;7.311e-01;1.009e+00;2.136e-01;-2.400e-01;1.009e+00;2.136e-01;-2.400e-01;1.044e+00;7.548e-01;-9.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.442238000;1.044e+00;4.193e-01;-5.222e-01;4.015e-01;-5.000e-01;7.311e-01;7.311e-01;1.009e+00;2.136e-01;-2.400e-01;1.009e+00;2.136e-01;-2.400e-01;1.044e+00;7.548e-01;-9.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.443238000;1.044e+00;4.193e-01;-5.222e-01;4.015e-01;-4.999e-01;7.311e-01;7.311e-01;1.009e+00;2.136e-01;-2.400e-01;1.009e+00;2.136e-01;-2.400e-01;1.044e+00;7.547e-01;-9.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.444238000;1.044e+00;4.193e-01;-5.221e-01;4.014e-01;-4.999e-01;7.312e-01;7.312e-01;1.009e+00;2.136e-01;-2.399e-01;1.009e+00;2.136e-01;-2.399e-01;1.044e+00;7.547e-01;-9.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.445238000;1.044e+00;4.193e-01;-5.220e-01;4.014e-01;-4.998e-01;7.312e-01;7.312e-01;1.009e+00;2.135e-01;-2.399e-01;1.009e+00;2.135e-01;-2.399e-01;1.044e+00;7.547e-01;-9.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.446238000;1.044e+00;4.192e-01;-5.220e-01;4.014e-01;-4.998e-01;7.313e-01;7.313e-01;1.009e+00;2.135e-01;-2.399e-01;1.009e+00;2.135e-01;-2.399e-01;1.044e+00;7.546e-01;-9.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.447238000;1.044e+00;4.192e-01;-5.219e-01;4.014e-01;-4.997e-01;7.313e-01;7.313e-01;1.009e+00;2.135e-01;-2.398e-01;1.009e+00;2.135e-01;-2.398e-01;1.044e+00;7.546e-01;-9.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.448238000;1.044e+00;4.192e-01;-5.218e-01;4.014e-01;-4.996e-01;7.313e-01;7.313e-01;1.009e+00;2.135e-01;-2.398e-01;1.009e+00;2.135e-01;-2.398e-01;1.044e+00;7.546e-01;-9.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.449238000;1.044e+00;4.192e-01;-5.218e-01;4.014e-01;-4.996e-01;7.314e-01;7.314e-01;1.009e+00;2.135e-01;-2.398e-01;1.009e+00;2.135e-01;-2.398e-01;1.044e+00;7.546e-01;-9.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.450238000;1.044e+00;4.192e-01;-5.217e-01;4.013e-01;-4.995e-01;7.314e-01;7.314e-01;1.009e+00;2.135e-01;-2.398e-01;1.009e+00;2.135e-01;-2.398e-01;1.044e+00;7.545e-01;-9.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.451238000;1.044e+00;4.192e-01;-5.217e-01;4.013e-01;-4.995e-01;7.314e-01;7.314e-01;1.009e+00;2.135e-01;-2.397e-01;1.009e+00;2.135e-01;-2.397e-01;1.044e+00;7.545e-01;-9.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.452238000;1.044e+00;4.191e-01;-5.216e-01;4.013e-01;-4.994e-01;7.315e-01;7.315e-01;1.009e+00;2.135e-01;-2.397e-01;1.009e+00;2.135e-01;-2.397e-01;1.044e+00;7.545e-01;-9.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.453238000;1.044e+00;4.191e-01;-5.215e-01;4.013e-01;-4.993e-01;7.315e-01;7.315e-01;1.010e+00;2.135e-01;-2.397e-01;1.010e+00;2.135e-01;-2.397e-01;1.044e+00;7.544e-01;-9.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.454238000;1.044e+00;4.191e-01;-5.215e-01;4.013e-01;-4.993e-01;7.316e-01;7.316e-01;1.010e+00;2.135e-01;-2.396e-01;1.010e+00;2.135e-01;-2.396e-01;1.044e+00;7.544e-01;-9.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.455238000;1.044e+00;4.191e-01;-5.214e-01;4.013e-01;-4.992e-01;7.316e-01;7.316e-01;1.010e+00;2.135e-01;-2.396e-01;1.010e+00;2.135e-01;-2.396e-01;1.044e+00;7.544e-01;-9.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.456238000;1.044e+00;4.191e-01;-5.213e-01;4.013e-01;-4.992e-01;7.316e-01;7.316e-01;1.010e+00;2.134e-01;-2.396e-01;1.010e+00;2.134e-01;-2.396e-01;1.044e+00;7.544e-01;-9.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.457238000;1.044e+00;4.191e-01;-5.213e-01;4.012e-01;-4.991e-01;7.317e-01;7.317e-01;1.010e+00;2.134e-01;-2.396e-01;1.010e+00;2.134e-01;-2.396e-01;1.044e+00;7.543e-01;-9.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.458238000;1.044e+00;4.191e-01;-5.212e-01;4.012e-01;-4.990e-01;7.317e-01;7.317e-01;1.010e+00;2.134e-01;-2.395e-01;1.010e+00;2.134e-01;-2.395e-01;1.044e+00;7.543e-01;-9.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.459238000;1.044e+00;4.190e-01;-5.212e-01;4.012e-01;-4.990e-01;7.318e-01;7.318e-01;1.010e+00;2.134e-01;-2.395e-01;1.010e+00;2.134e-01;-2.395e-01;1.044e+00;7.543e-01;-9.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.460238000;1.044e+00;4.190e-01;-5.211e-01;4.012e-01;-4.989e-01;7.318e-01;7.318e-01;1.010e+00;2.134e-01;-2.395e-01;1.010e+00;2.134e-01;-2.395e-01;1.044e+00;7.542e-01;-9.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.461238000;1.044e+00;4.190e-01;-5.210e-01;4.012e-01;-4.989e-01;7.318e-01;7.318e-01;1.010e+00;2.134e-01;-2.394e-01;1.010e+00;2.134e-01;-2.394e-01;1.044e+00;7.542e-01;-9.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.462238000;1.044e+00;4.190e-01;-5.210e-01;4.012e-01;-4.988e-01;7.319e-01;7.319e-01;1.010e+00;2.134e-01;-2.394e-01;1.010e+00;2.134e-01;-2.394e-01;1.044e+00;7.542e-01;-9.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.463238000;1.044e+00;4.190e-01;-5.209e-01;4.011e-01;-4.987e-01;7.319e-01;7.319e-01;1.010e+00;2.134e-01;-2.394e-01;1.010e+00;2.134e-01;-2.394e-01;1.044e+00;7.542e-01;-9.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.464238000;1.044e+00;4.190e-01;-5.208e-01;4.011e-01;-4.987e-01;7.319e-01;7.319e-01;1.010e+00;2.134e-01;-2.393e-01;1.010e+00;2.134e-01;-2.393e-01;1.044e+00;7.541e-01;-9.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.465238000;1.044e+00;4.189e-01;-5.208e-01;4.011e-01;-4.986e-01;7.320e-01;7.320e-01;1.010e+00;2.134e-01;-2.393e-01;1.010e+00;2.134e-01;-2.393e-01;1.044e+00;7.541e-01;-9.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.466238000;1.044e+00;4.189e-01;-5.207e-01;4.011e-01;-4.986e-01;7.320e-01;7.320e-01;1.010e+00;2.134e-01;-2.393e-01;1.010e+00;2.134e-01;-2.393e-01;1.044e+00;7.541e-01;-9.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.467238000;1.044e+00;4.189e-01;-5.207e-01;4.011e-01;-4.985e-01;7.321e-01;7.321e-01;1.010e+00;2.133e-01;-2.393e-01;1.010e+00;2.133e-01;-2.393e-01;1.044e+00;7.540e-01;-9.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.468238000;1.044e+00;4.189e-01;-5.206e-01;4.011e-01;-4.984e-01;7.321e-01;7.321e-01;1.010e+00;2.133e-01;-2.392e-01;1.010e+00;2.133e-01;-2.392e-01;1.044e+00;7.540e-01;-9.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.469238000;1.044e+00;4.189e-01;-5.205e-01;4.011e-01;-4.984e-01;7.321e-01;7.321e-01;1.010e+00;2.133e-01;-2.392e-01;1.010e+00;2.133e-01;-2.392e-01;1.044e+00;7.540e-01;-9.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.470238000;1.044e+00;4.189e-01;-5.205e-01;4.010e-01;-4.983e-01;7.322e-01;7.322e-01;1.010e+00;2.133e-01;-2.392e-01;1.010e+00;2.133e-01;-2.392e-01;1.044e+00;7.540e-01;-9.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.471238000;1.044e+00;4.188e-01;-5.204e-01;4.010e-01;-4.983e-01;7.322e-01;7.322e-01;1.010e+00;2.133e-01;-2.391e-01;1.010e+00;2.133e-01;-2.391e-01;1.044e+00;7.539e-01;-9.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.472238000;1.044e+00;4.188e-01;-5.203e-01;4.010e-01;-4.982e-01;7.322e-01;7.322e-01;1.010e+00;2.133e-01;-2.391e-01;1.010e+00;2.133e-01;-2.391e-01;1.044e+00;7.539e-01;-9.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.473238000;1.044e+00;4.188e-01;-5.203e-01;4.010e-01;-4.981e-01;7.323e-01;7.323e-01;1.010e+00;2.133e-01;-2.391e-01;1.010e+00;2.133e-01;-2.391e-01;1.044e+00;7.539e-01;-9.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.474238000;1.044e+00;4.188e-01;-5.202e-01;4.010e-01;-4.981e-01;7.323e-01;7.323e-01;1.010e+00;2.133e-01;-2.391e-01;1.010e+00;2.133e-01;-2.391e-01;1.044e+00;7.538e-01;-9.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.475238000;1.044e+00;4.188e-01;-5.201e-01;4.010e-01;-4.980e-01;7.324e-01;7.324e-01;1.010e+00;2.133e-01;-2.390e-01;1.010e+00;2.133e-01;-2.390e-01;1.044e+00;7.538e-01;-9.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.476238000;1.044e+00;4.188e-01;-5.201e-01;4.010e-01;-4.980e-01;7.324e-01;7.324e-01;1.010e+00;2.133e-01;-2.390e-01;1.010e+00;2.133e-01;-2.390e-01;1.044e+00;7.538e-01;-9.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.477238000;1.044e+00;4.188e-01;-5.200e-01;4.009e-01;-4.979e-01;7.324e-01;7.324e-01;1.010e+00;2.132e-01;-2.390e-01;1.010e+00;2.132e-01;-2.390e-01;1.044e+00;7.538e-01;-9.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.478238000;1.044e+00;4.187e-01;-5.200e-01;4.009e-01;-4.978e-01;7.325e-01;7.325e-01;1.010e+00;2.132e-01;-2.389e-01;1.010e+00;2.132e-01;-2.389e-01;1.044e+00;7.537e-01;-9.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.479238000;1.044e+00;4.187e-01;-5.199e-01;4.009e-01;-4.978e-01;7.325e-01;7.325e-01;1.010e+00;2.132e-01;-2.389e-01;1.010e+00;2.132e-01;-2.389e-01;1.044e+00;7.537e-01;-9.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.480238000;1.044e+00;4.187e-01;-5.198e-01;4.009e-01;-4.977e-01;7.325e-01;7.325e-01;1.010e+00;2.132e-01;-2.389e-01;1.010e+00;2.132e-01;-2.389e-01;1.044e+00;7.537e-01;-9.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.481238000;1.044e+00;4.187e-01;-5.198e-01;4.009e-01;-4.977e-01;7.326e-01;7.326e-01;1.010e+00;2.132e-01;-2.388e-01;1.010e+00;2.132e-01;-2.388e-01;1.044e+00;7.536e-01;-9.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.482238000;1.044e+00;4.187e-01;-5.197e-01;4.009e-01;-4.976e-01;7.326e-01;7.326e-01;1.010e+00;2.132e-01;-2.388e-01;1.010e+00;2.132e-01;-2.388e-01;1.044e+00;7.536e-01;-9.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.483238000;1.044e+00;4.187e-01;-5.196e-01;4.008e-01;-4.975e-01;7.327e-01;7.327e-01;1.010e+00;2.132e-01;-2.388e-01;1.010e+00;2.132e-01;-2.388e-01;1.044e+00;7.536e-01;-9.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.484238000;1.044e+00;4.186e-01;-5.196e-01;4.008e-01;-4.975e-01;7.327e-01;7.327e-01;1.010e+00;2.132e-01;-2.388e-01;1.010e+00;2.132e-01;-2.388e-01;1.044e+00;7.536e-01;-9.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.485238000;1.044e+00;4.186e-01;-5.195e-01;4.008e-01;-4.974e-01;7.327e-01;7.327e-01;1.010e+00;2.132e-01;-2.387e-01;1.010e+00;2.132e-01;-2.387e-01;1.044e+00;7.535e-01;-9.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.486238000;1.044e+00;4.186e-01;-5.195e-01;4.008e-01;-4.974e-01;7.328e-01;7.328e-01;1.010e+00;2.132e-01;-2.387e-01;1.010e+00;2.132e-01;-2.387e-01;1.044e+00;7.535e-01;-9.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.487238000;1.044e+00;4.186e-01;-5.194e-01;4.008e-01;-4.973e-01;7.328e-01;7.328e-01;1.010e+00;2.132e-01;-2.387e-01;1.010e+00;2.132e-01;-2.387e-01;1.044e+00;7.535e-01;-9.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.488238000;1.044e+00;4.186e-01;-5.193e-01;4.008e-01;-4.972e-01;7.328e-01;7.328e-01;1.010e+00;2.131e-01;-2.386e-01;1.010e+00;2.131e-01;-2.386e-01;1.044e+00;7.535e-01;-9.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.489238000;1.044e+00;4.186e-01;-5.193e-01;4.008e-01;-4.972e-01;7.329e-01;7.329e-01;1.010e+00;2.131e-01;-2.386e-01;1.010e+00;2.131e-01;-2.386e-01;1.044e+00;7.534e-01;-9.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.490238000;1.044e+00;4.186e-01;-5.192e-01;4.007e-01;-4.971e-01;7.329e-01;7.329e-01;1.010e+00;2.131e-01;-2.386e-01;1.010e+00;2.131e-01;-2.386e-01;1.044e+00;7.534e-01;-9.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.491238000;1.044e+00;4.185e-01;-5.191e-01;4.007e-01;-4.970e-01;7.330e-01;7.330e-01;1.010e+00;2.131e-01;-2.386e-01;1.010e+00;2.131e-01;-2.386e-01;1.044e+00;7.534e-01;-9.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.492238000;1.044e+00;4.185e-01;-5.191e-01;4.007e-01;-4.970e-01;7.330e-01;7.330e-01;1.010e+00;2.131e-01;-2.385e-01;1.010e+00;2.131e-01;-2.385e-01;1.044e+00;7.533e-01;-9.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.493238000;1.044e+00;4.185e-01;-5.190e-01;4.007e-01;-4.969e-01;7.330e-01;7.330e-01;1.010e+00;2.131e-01;-2.385e-01;1.010e+00;2.131e-01;-2.385e-01;1.044e+00;7.533e-01;-9.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.494238000;1.044e+00;4.185e-01;-5.190e-01;4.007e-01;-4.969e-01;7.331e-01;7.331e-01;1.010e+00;2.131e-01;-2.385e-01;1.010e+00;2.131e-01;-2.385e-01;1.044e+00;7.533e-01;-9.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.495238000;1.044e+00;4.185e-01;-5.189e-01;4.007e-01;-4.968e-01;7.331e-01;7.331e-01;1.010e+00;2.131e-01;-2.384e-01;1.010e+00;2.131e-01;-2.384e-01;1.044e+00;7.533e-01;-9.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.496238000;1.044e+00;4.185e-01;-5.188e-01;4.007e-01;-4.967e-01;7.331e-01;7.331e-01;1.010e+00;2.131e-01;-2.384e-01;1.010e+00;2.131e-01;-2.384e-01;1.044e+00;7.532e-01;-9.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.497238000;1.044e+00;4.185e-01;-5.188e-01;4.006e-01;-4.967e-01;7.332e-01;7.332e-01;1.010e+00;2.131e-01;-2.384e-01;1.010e+00;2.131e-01;-2.384e-01;1.044e+00;7.532e-01;-9.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.498238000;1.044e+00;4.184e-01;-5.187e-01;4.006e-01;-4.966e-01;7.332e-01;7.332e-01;1.010e+00;2.131e-01;-2.384e-01;1.010e+00;2.131e-01;-2.384e-01;1.044e+00;7.532e-01;-9.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.499238000;1.044e+00;4.184e-01;-5.186e-01;4.006e-01;-4.966e-01;7.333e-01;7.333e-01;1.010e+00;2.130e-01;-2.383e-01;1.010e+00;2.130e-01;-2.383e-01;1.044e+00;7.532e-01;-9.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.500238000;1.044e+00;4.184e-01;-5.186e-01;4.006e-01;-4.965e-01;7.333e-01;7.333e-01;1.010e+00;2.130e-01;-2.383e-01;1.010e+00;2.130e-01;-2.383e-01;1.044e+00;7.531e-01;-9.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.501238000;1.044e+00;4.184e-01;-5.185e-01;4.006e-01;-4.964e-01;7.333e-01;7.333e-01;1.010e+00;2.130e-01;-2.383e-01;1.010e+00;2.130e-01;-2.383e-01;1.044e+00;7.531e-01;-9.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.502238000;1.044e+00;4.184e-01;-5.184e-01;4.006e-01;-4.964e-01;7.334e-01;7.334e-01;1.010e+00;2.130e-01;-2.382e-01;1.010e+00;2.130e-01;-2.382e-01;1.044e+00;7.531e-01;-9.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.503238000;1.044e+00;4.184e-01;-5.184e-01;4.006e-01;-4.963e-01;7.334e-01;7.334e-01;1.010e+00;2.130e-01;-2.382e-01;1.010e+00;2.130e-01;-2.382e-01;1.044e+00;7.530e-01;-9.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.504238000;1.044e+00;4.183e-01;-5.183e-01;4.005e-01;-4.963e-01;7.335e-01;7.335e-01;1.010e+00;2.130e-01;-2.382e-01;1.010e+00;2.130e-01;-2.382e-01;1.044e+00;7.530e-01;-9.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.505238000;1.044e+00;4.183e-01;-5.183e-01;4.005e-01;-4.962e-01;7.335e-01;7.335e-01;1.010e+00;2.130e-01;-2.381e-01;1.010e+00;2.130e-01;-2.381e-01;1.044e+00;7.530e-01;-9.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.506238000;1.044e+00;4.183e-01;-5.182e-01;4.005e-01;-4.961e-01;7.335e-01;7.335e-01;1.010e+00;2.130e-01;-2.381e-01;1.010e+00;2.130e-01;-2.381e-01;1.044e+00;7.530e-01;-9.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.507238000;1.044e+00;4.183e-01;-5.181e-01;4.005e-01;-4.961e-01;7.336e-01;7.336e-01;1.010e+00;2.130e-01;-2.381e-01;1.010e+00;2.130e-01;-2.381e-01;1.044e+00;7.529e-01;-9.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.508238000;1.044e+00;4.183e-01;-5.181e-01;4.005e-01;-4.960e-01;7.336e-01;7.336e-01;1.010e+00;2.130e-01;-2.381e-01;1.010e+00;2.130e-01;-2.381e-01;1.044e+00;7.529e-01;-9.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.509238000;1.044e+00;4.183e-01;-5.180e-01;4.005e-01;-4.960e-01;7.336e-01;7.336e-01;1.010e+00;2.130e-01;-2.380e-01;1.010e+00;2.130e-01;-2.380e-01;1.044e+00;7.529e-01;-9.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.510238000;1.044e+00;4.183e-01;-5.179e-01;4.005e-01;-4.959e-01;7.337e-01;7.337e-01;1.010e+00;2.130e-01;-2.380e-01;1.010e+00;2.130e-01;-2.380e-01;1.044e+00;7.529e-01;-9.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.511238000;1.044e+00;4.182e-01;-5.179e-01;4.004e-01;-4.958e-01;7.337e-01;7.337e-01;1.010e+00;2.129e-01;-2.380e-01;1.010e+00;2.129e-01;-2.380e-01;1.044e+00;7.528e-01;-9.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.512238000;1.044e+00;4.182e-01;-5.178e-01;4.004e-01;-4.958e-01;7.338e-01;7.338e-01;1.010e+00;2.129e-01;-2.379e-01;1.010e+00;2.129e-01;-2.379e-01;1.044e+00;7.528e-01;-9.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.513238000;1.044e+00;4.182e-01;-5.178e-01;4.004e-01;-4.957e-01;7.338e-01;7.338e-01;1.010e+00;2.129e-01;-2.379e-01;1.010e+00;2.129e-01;-2.379e-01;1.044e+00;7.528e-01;-9.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.514238000;1.044e+00;4.182e-01;-5.177e-01;4.004e-01;-4.957e-01;7.338e-01;7.338e-01;1.010e+00;2.129e-01;-2.379e-01;1.010e+00;2.129e-01;-2.379e-01;1.044e+00;7.528e-01;-9.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.515238000;1.044e+00;4.182e-01;-5.176e-01;4.004e-01;-4.956e-01;7.339e-01;7.339e-01;1.010e+00;2.129e-01;-2.379e-01;1.010e+00;2.129e-01;-2.379e-01;1.044e+00;7.527e-01;-9.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.516238000;1.044e+00;4.182e-01;-5.176e-01;4.004e-01;-4.955e-01;7.339e-01;7.339e-01;1.010e+00;2.129e-01;-2.378e-01;1.010e+00;2.129e-01;-2.378e-01;1.044e+00;7.527e-01;-9.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.517238000;1.044e+00;4.182e-01;-5.175e-01;4.004e-01;-4.955e-01;7.339e-01;7.339e-01;1.010e+00;2.129e-01;-2.378e-01;1.010e+00;2.129e-01;-2.378e-01;1.044e+00;7.527e-01;-9.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.518238000;1.044e+00;4.181e-01;-5.174e-01;4.004e-01;-4.954e-01;7.340e-01;7.340e-01;1.010e+00;2.129e-01;-2.378e-01;1.010e+00;2.129e-01;-2.378e-01;1.044e+00;7.527e-01;-9.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.519238000;1.044e+00;4.181e-01;-5.174e-01;4.003e-01;-4.954e-01;7.340e-01;7.340e-01;1.010e+00;2.129e-01;-2.377e-01;1.010e+00;2.129e-01;-2.377e-01;1.044e+00;7.526e-01;-9.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.520238000;1.044e+00;4.181e-01;-5.173e-01;4.003e-01;-4.953e-01;7.341e-01;7.341e-01;1.010e+00;2.129e-01;-2.377e-01;1.010e+00;2.129e-01;-2.377e-01;1.044e+00;7.526e-01;-9.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.521238000;1.044e+00;4.181e-01;-5.173e-01;4.003e-01;-4.952e-01;7.341e-01;7.341e-01;1.010e+00;2.129e-01;-2.377e-01;1.010e+00;2.129e-01;-2.377e-01;1.044e+00;7.526e-01;-9.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.522238000;1.044e+00;4.181e-01;-5.172e-01;4.003e-01;-4.952e-01;7.341e-01;7.341e-01;1.010e+00;2.128e-01;-2.376e-01;1.010e+00;2.128e-01;-2.376e-01;1.044e+00;7.526e-01;-9.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.523238000;1.044e+00;4.181e-01;-5.171e-01;4.003e-01;-4.951e-01;7.342e-01;7.342e-01;1.010e+00;2.128e-01;-2.376e-01;1.010e+00;2.128e-01;-2.376e-01;1.044e+00;7.525e-01;-9.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
