time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.524238000;1.044e+00;4.181e-01;-5.171e-01;4.003e-01;-4.951e-01;7.342e-01;7.342e-01;1.010e+00;2.128e-01;-2.376e-01;1.010e+00;2.128e-01;-2.376e-01;1.044e+00;7.525e-01;-9.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.525238000;1.044e+00;4.180e-01;-5.170e-01;4.003e-01;-4.950e-01;7.342e-01;7.342e-01;1.010e+00;2.128e-01;-2.376e-01;1.010e+00;2.128e-01;-2.376e-01;1.044e+00;7.525e-01;-9.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.526238000;1.044e+00;4.180e-01;-5.169e-01;4.002e-01;-4.949e-01;7.343e-01;7.343e-01;1.010e+00;2.128e-01;-2.375e-01;1.010e+00;2.128e-01;-2.375e-01;1.044e+00;7.525e-01;-9.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.527238000;1.044e+00;4.180e-01;-5.169e-01;4.002e-01;-4.949e-01;7.343e-01;7.343e-01;1.010e+00;2.128e-01;-2.375e-01;1.010e+00;2.128e-01;-2.375e-01;1.044e+00;7.524e-01;-9.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.528238000;1.044e+00;4.180e-01;-5.168e-01;4.002e-01;-4.948e-01;7.344e-01;7.344e-01;1.010e+00;2.128e-01;-2.375e-01;1.010e+00;2.128e-01;-2.375e-01;1.044e+00;7.524e-01;-9.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.529238000;1.044e+00;4.180e-01;-5.168e-01;4.002e-01;-4.948e-01;7.344e-01;7.344e-01;1.010e+00;2.128e-01;-2.374e-01;1.010e+00;2.128e-01;-2.374e-01;1.044e+00;7.524e-01;-9.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.530238000;1.044e+00;4.180e-01;-5.167e-01;4.002e-01;-4.947e-01;7.344e-01;7.344e-01;1.010e+00;2.128e-01;-2.374e-01;1.010e+00;2.128e-01;-2.374e-01;1.044e+00;7.524e-01;-9.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.531238000;1.044e+00;4.180e-01;-5.166e-01;4.002e-01;-4.946e-01;7.345e-01;7.345e-01;1.010e+00;2.128e-01;-2.374e-01;1.010e+00;2.128e-01;-2.374e-01;1.044e+00;7.523e-01;-9.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.532238000;1.044e+00;4.180e-01;-5.166e-01;4.002e-01;-4.946e-01;7.345e-01;7.345e-01;1.010e+00;2.128e-01;-2.374e-01;1.010e+00;2.128e-01;-2.374e-01;1.044e+00;7.523e-01;-9.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.533238000;1.044e+00;4.179e-01;-5.165e-01;4.002e-01;-4.945e-01;7.345e-01;7.345e-01;1.010e+00;2.128e-01;-2.373e-01;1.010e+00;2.128e-01;-2.373e-01;1.044e+00;7.523e-01;-9.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.534238000;1.044e+00;4.179e-01;-5.164e-01;4.001e-01;-4.945e-01;7.346e-01;7.346e-01;1.010e+00;2.127e-01;-2.373e-01;1.010e+00;2.127e-01;-2.373e-01;1.044e+00;7.523e-01;-9.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.535238000;1.044e+00;4.179e-01;-5.164e-01;4.001e-01;-4.944e-01;7.346e-01;7.346e-01;1.010e+00;2.127e-01;-2.373e-01;1.010e+00;2.127e-01;-2.373e-01;1.044e+00;7.522e-01;-9.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.536238000;1.044e+00;4.179e-01;-5.163e-01;4.001e-01;-4.943e-01;7.347e-01;7.347e-01;1.010e+00;2.127e-01;-2.372e-01;1.010e+00;2.127e-01;-2.372e-01;1.044e+00;7.522e-01;-9.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.537238000;1.044e+00;4.179e-01;-5.163e-01;4.001e-01;-4.943e-01;7.347e-01;7.347e-01;1.010e+00;2.127e-01;-2.372e-01;1.010e+00;2.127e-01;-2.372e-01;1.044e+00;7.522e-01;-9.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.538238000;1.044e+00;4.179e-01;-5.162e-01;4.001e-01;-4.942e-01;7.347e-01;7.347e-01;1.010e+00;2.127e-01;-2.372e-01;1.010e+00;2.127e-01;-2.372e-01;1.044e+00;7.522e-01;-9.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.539238000;1.044e+00;4.179e-01;-5.161e-01;4.001e-01;-4.942e-01;7.348e-01;7.348e-01;1.010e+00;2.127e-01;-2.372e-01;1.010e+00;2.127e-01;-2.372e-01;1.044e+00;7.521e-01;-9.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.540238000;1.044e+00;4.178e-01;-5.161e-01;4.001e-01;-4.941e-01;7.348e-01;7.348e-01;1.010e+00;2.127e-01;-2.371e-01;1.010e+00;2.127e-01;-2.371e-01;1.044e+00;7.521e-01;-9.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.541238000;1.044e+00;4.178e-01;-5.160e-01;4.001e-01;-4.940e-01;7.348e-01;7.348e-01;1.010e+00;2.127e-01;-2.371e-01;1.010e+00;2.127e-01;-2.371e-01;1.044e+00;7.521e-01;-9.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.542238000;1.044e+00;4.178e-01;-5.159e-01;4.000e-01;-4.940e-01;7.349e-01;7.349e-01;1.010e+00;2.127e-01;-2.371e-01;1.010e+00;2.127e-01;-2.371e-01;1.044e+00;7.521e-01;-9.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.543238000;1.044e+00;4.178e-01;-5.159e-01;4.000e-01;-4.939e-01;7.349e-01;7.349e-01;1.010e+00;2.127e-01;-2.370e-01;1.010e+00;2.127e-01;-2.370e-01;1.044e+00;7.520e-01;-9.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.544238000;1.044e+00;4.178e-01;-5.158e-01;4.000e-01;-4.939e-01;7.350e-01;7.350e-01;1.010e+00;2.127e-01;-2.370e-01;1.010e+00;2.127e-01;-2.370e-01;1.044e+00;7.520e-01;-9.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.545238000;1.044e+00;4.178e-01;-5.158e-01;4.000e-01;-4.938e-01;7.350e-01;7.350e-01;1.010e+00;2.127e-01;-2.370e-01;1.010e+00;2.127e-01;-2.370e-01;1.044e+00;7.520e-01;-9.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.546238000;1.044e+00;4.178e-01;-5.157e-01;4.000e-01;-4.937e-01;7.350e-01;7.350e-01;1.010e+00;2.127e-01;-2.369e-01;1.010e+00;2.127e-01;-2.369e-01;1.044e+00;7.520e-01;-9.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.547238000;1.044e+00;4.178e-01;-5.156e-01;4.000e-01;-4.937e-01;7.351e-01;7.351e-01;1.010e+00;2.126e-01;-2.369e-01;1.010e+00;2.126e-01;-2.369e-01;1.044e+00;7.520e-01;-9.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.548238000;1.044e+00;4.177e-01;-5.156e-01;4.000e-01;-4.936e-01;7.351e-01;7.351e-01;1.010e+00;2.126e-01;-2.369e-01;1.010e+00;2.126e-01;-2.369e-01;1.044e+00;7.519e-01;-9.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.549238000;1.044e+00;4.177e-01;-5.155e-01;4.000e-01;-4.936e-01;7.351e-01;7.351e-01;1.010e+00;2.126e-01;-2.369e-01;1.010e+00;2.126e-01;-2.369e-01;1.044e+00;7.519e-01;-9.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.550238000;1.044e+00;4.177e-01;-5.154e-01;3.999e-01;-4.935e-01;7.352e-01;7.352e-01;1.010e+00;2.126e-01;-2.368e-01;1.010e+00;2.126e-01;-2.368e-01;1.044e+00;7.519e-01;-9.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.551238000;1.044e+00;4.177e-01;-5.154e-01;3.999e-01;-4.934e-01;7.352e-01;7.352e-01;1.010e+00;2.126e-01;-2.368e-01;1.010e+00;2.126e-01;-2.368e-01;1.044e+00;7.519e-01;-9.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.552238000;1.044e+00;4.177e-01;-5.153e-01;3.999e-01;-4.934e-01;7.353e-01;7.353e-01;1.010e+00;2.126e-01;-2.368e-01;1.010e+00;2.126e-01;-2.368e-01;1.044e+00;7.518e-01;-9.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.553238000;1.044e+00;4.177e-01;-5.153e-01;3.999e-01;-4.933e-01;7.353e-01;7.353e-01;1.010e+00;2.126e-01;-2.367e-01;1.010e+00;2.126e-01;-2.367e-01;1.044e+00;7.518e-01;-9.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.554238000;1.044e+00;4.177e-01;-5.152e-01;3.999e-01;-4.933e-01;7.353e-01;7.353e-01;1.010e+00;2.126e-01;-2.367e-01;1.010e+00;2.126e-01;-2.367e-01;1.044e+00;7.518e-01;-9.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.555238000;1.044e+00;4.177e-01;-5.151e-01;3.999e-01;-4.932e-01;7.354e-01;7.354e-01;1.010e+00;2.126e-01;-2.367e-01;1.010e+00;2.126e-01;-2.367e-01;1.044e+00;7.518e-01;-9.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.556238000;1.044e+00;4.176e-01;-5.151e-01;3.999e-01;-4.932e-01;7.354e-01;7.354e-01;1.010e+00;2.126e-01;-2.367e-01;1.010e+00;2.126e-01;-2.367e-01;1.044e+00;7.517e-01;-9.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.557238000;1.044e+00;4.176e-01;-5.150e-01;3.999e-01;-4.931e-01;7.354e-01;7.354e-01;1.010e+00;2.126e-01;-2.366e-01;1.010e+00;2.126e-01;-2.366e-01;1.044e+00;7.517e-01;-9.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.558238000;1.044e+00;4.176e-01;-5.149e-01;3.998e-01;-4.930e-01;7.355e-01;7.355e-01;1.010e+00;2.126e-01;-2.366e-01;1.010e+00;2.126e-01;-2.366e-01;1.044e+00;7.517e-01;-9.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.559238000;1.044e+00;4.176e-01;-5.149e-01;3.998e-01;-4.930e-01;7.355e-01;7.355e-01;1.010e+00;2.126e-01;-2.366e-01;1.010e+00;2.126e-01;-2.366e-01;1.044e+00;7.517e-01;-9.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.560238000;1.044e+00;4.176e-01;-5.148e-01;3.998e-01;-4.929e-01;7.356e-01;7.356e-01;1.010e+00;2.125e-01;-2.365e-01;1.010e+00;2.125e-01;-2.365e-01;1.044e+00;7.517e-01;-9.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.561238000;1.044e+00;4.176e-01;-5.148e-01;3.998e-01;-4.929e-01;7.356e-01;7.356e-01;1.010e+00;2.125e-01;-2.365e-01;1.010e+00;2.125e-01;-2.365e-01;1.044e+00;7.516e-01;-9.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.562238000;1.044e+00;4.176e-01;-5.147e-01;3.998e-01;-4.928e-01;7.356e-01;7.356e-01;1.010e+00;2.125e-01;-2.365e-01;1.010e+00;2.125e-01;-2.365e-01;1.044e+00;7.516e-01;-9.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.563238000;1.044e+00;4.176e-01;-5.146e-01;3.998e-01;-4.927e-01;7.357e-01;7.357e-01;1.010e+00;2.125e-01;-2.365e-01;1.010e+00;2.125e-01;-2.365e-01;1.044e+00;7.516e-01;-9.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.564238000;1.044e+00;4.175e-01;-5.146e-01;3.998e-01;-4.927e-01;7.357e-01;7.357e-01;1.010e+00;2.125e-01;-2.364e-01;1.010e+00;2.125e-01;-2.364e-01;1.044e+00;7.516e-01;-9.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.565238000;1.044e+00;4.175e-01;-5.145e-01;3.998e-01;-4.926e-01;7.357e-01;7.357e-01;1.010e+00;2.125e-01;-2.364e-01;1.010e+00;2.125e-01;-2.364e-01;1.044e+00;7.516e-01;-9.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.566238000;1.044e+00;4.175e-01;-5.144e-01;3.997e-01;-4.926e-01;7.358e-01;7.358e-01;1.010e+00;2.125e-01;-2.364e-01;1.010e+00;2.125e-01;-2.364e-01;1.044e+00;7.515e-01;-9.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.567238000;1.044e+00;4.175e-01;-5.144e-01;3.997e-01;-4.925e-01;7.358e-01;7.358e-01;1.010e+00;2.125e-01;-2.363e-01;1.010e+00;2.125e-01;-2.363e-01;1.044e+00;7.515e-01;-9.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.568238000;1.044e+00;4.175e-01;-5.143e-01;3.997e-01;-4.924e-01;7.359e-01;7.359e-01;1.010e+00;2.125e-01;-2.363e-01;1.010e+00;2.125e-01;-2.363e-01;1.044e+00;7.515e-01;-9.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.569238000;1.044e+00;4.175e-01;-5.143e-01;3.997e-01;-4.924e-01;7.359e-01;7.359e-01;1.010e+00;2.125e-01;-2.363e-01;1.010e+00;2.125e-01;-2.363e-01;1.044e+00;7.515e-01;-9.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.570238000;1.044e+00;4.175e-01;-5.142e-01;3.997e-01;-4.923e-01;7.359e-01;7.359e-01;1.010e+00;2.125e-01;-2.362e-01;1.010e+00;2.125e-01;-2.362e-01;1.044e+00;7.514e-01;-9.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.571238000;1.044e+00;4.175e-01;-5.141e-01;3.997e-01;-4.923e-01;7.360e-01;7.360e-01;1.010e+00;2.125e-01;-2.362e-01;1.010e+00;2.125e-01;-2.362e-01;1.044e+00;7.514e-01;-9.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.572238000;1.044e+00;4.174e-01;-5.141e-01;3.997e-01;-4.922e-01;7.360e-01;7.360e-01;1.010e+00;2.125e-01;-2.362e-01;1.010e+00;2.125e-01;-2.362e-01;1.044e+00;7.514e-01;-9.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.573238000;1.044e+00;4.174e-01;-5.140e-01;3.997e-01;-4.921e-01;7.360e-01;7.360e-01;1.010e+00;2.124e-01;-2.362e-01;1.010e+00;2.124e-01;-2.362e-01;1.044e+00;7.514e-01;-9.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.574238000;1.044e+00;4.174e-01;-5.139e-01;3.997e-01;-4.921e-01;7.361e-01;7.361e-01;1.010e+00;2.124e-01;-2.361e-01;1.010e+00;2.124e-01;-2.361e-01;1.044e+00;7.514e-01;-9.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.575238000;1.044e+00;4.174e-01;-5.139e-01;3.996e-01;-4.920e-01;7.361e-01;7.361e-01;1.010e+00;2.124e-01;-2.361e-01;1.010e+00;2.124e-01;-2.361e-01;1.044e+00;7.513e-01;-9.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.576238000;1.044e+00;4.174e-01;-5.138e-01;3.996e-01;-4.920e-01;7.362e-01;7.362e-01;1.010e+00;2.124e-01;-2.361e-01;1.010e+00;2.124e-01;-2.361e-01;1.044e+00;7.513e-01;-9.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.577238000;1.044e+00;4.174e-01;-5.138e-01;3.996e-01;-4.919e-01;7.362e-01;7.362e-01;1.010e+00;2.124e-01;-2.360e-01;1.010e+00;2.124e-01;-2.360e-01;1.044e+00;7.513e-01;-9.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.578238000;1.044e+00;4.174e-01;-5.137e-01;3.996e-01;-4.918e-01;7.362e-01;7.362e-01;1.010e+00;2.124e-01;-2.360e-01;1.010e+00;2.124e-01;-2.360e-01;1.044e+00;7.513e-01;-9.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.579238000;1.044e+00;4.174e-01;-5.136e-01;3.996e-01;-4.918e-01;7.363e-01;7.363e-01;1.010e+00;2.124e-01;-2.360e-01;1.010e+00;2.124e-01;-2.360e-01;1.044e+00;7.513e-01;-9.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.580238000;1.044e+00;4.174e-01;-5.136e-01;3.996e-01;-4.917e-01;7.363e-01;7.363e-01;1.010e+00;2.124e-01;-2.360e-01;1.010e+00;2.124e-01;-2.360e-01;1.044e+00;7.512e-01;-9.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.581238000;1.044e+00;4.173e-01;-5.135e-01;3.996e-01;-4.917e-01;7.363e-01;7.363e-01;1.010e+00;2.124e-01;-2.359e-01;1.010e+00;2.124e-01;-2.359e-01;1.044e+00;7.512e-01;-9.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.582238000;1.044e+00;4.173e-01;-5.134e-01;3.996e-01;-4.916e-01;7.364e-01;7.364e-01;1.010e+00;2.124e-01;-2.359e-01;1.010e+00;2.124e-01;-2.359e-01;1.044e+00;7.512e-01;-9.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.583238000;1.044e+00;4.173e-01;-5.134e-01;3.996e-01;-4.915e-01;7.364e-01;7.364e-01;1.010e+00;2.124e-01;-2.359e-01;1.010e+00;2.124e-01;-2.359e-01;1.044e+00;7.512e-01;-9.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.584238000;1.044e+00;4.173e-01;-5.133e-01;3.996e-01;-4.915e-01;7.365e-01;7.365e-01;1.010e+00;2.124e-01;-2.358e-01;1.010e+00;2.124e-01;-2.358e-01;1.044e+00;7.512e-01;-9.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.585238000;1.044e+00;4.173e-01;-5.133e-01;3.995e-01;-4.914e-01;7.365e-01;7.365e-01;1.010e+00;2.124e-01;-2.358e-01;1.010e+00;2.124e-01;-2.358e-01;1.044e+00;7.511e-01;-9.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.586238000;1.044e+00;4.173e-01;-5.132e-01;3.995e-01;-4.914e-01;7.365e-01;7.365e-01;1.010e+00;2.124e-01;-2.358e-01;1.010e+00;2.124e-01;-2.358e-01;1.044e+00;7.511e-01;-9.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.587238000;1.044e+00;4.173e-01;-5.131e-01;3.995e-01;-4.913e-01;7.366e-01;7.366e-01;1.010e+00;2.123e-01;-2.358e-01;1.010e+00;2.123e-01;-2.358e-01;1.044e+00;7.511e-01;-9.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.588238000;1.044e+00;4.173e-01;-5.131e-01;3.995e-01;-4.912e-01;7.366e-01;7.366e-01;1.010e+00;2.123e-01;-2.357e-01;1.010e+00;2.123e-01;-2.357e-01;1.044e+00;7.511e-01;-9.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.589238000;1.044e+00;4.173e-01;-5.130e-01;3.995e-01;-4.912e-01;7.366e-01;7.366e-01;1.010e+00;2.123e-01;-2.357e-01;1.010e+00;2.123e-01;-2.357e-01;1.044e+00;7.511e-01;-9.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.590238000;1.044e+00;4.172e-01;-5.130e-01;3.995e-01;-4.911e-01;7.367e-01;7.367e-01;1.010e+00;2.123e-01;-2.357e-01;1.010e+00;2.123e-01;-2.357e-01;1.044e+00;7.510e-01;-9.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.591238000;1.044e+00;4.172e-01;-5.129e-01;3.995e-01;-4.911e-01;7.367e-01;7.367e-01;1.010e+00;2.123e-01;-2.356e-01;1.010e+00;2.123e-01;-2.356e-01;1.044e+00;7.510e-01;-9.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.592238000;1.044e+00;4.172e-01;-5.128e-01;3.995e-01;-4.910e-01;7.367e-01;7.367e-01;1.010e+00;2.123e-01;-2.356e-01;1.010e+00;2.123e-01;-2.356e-01;1.044e+00;7.510e-01;-9.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.593238000;1.044e+00;4.172e-01;-5.128e-01;3.995e-01;-4.909e-01;7.368e-01;7.368e-01;1.010e+00;2.123e-01;-2.356e-01;1.010e+00;2.123e-01;-2.356e-01;1.044e+00;7.510e-01;-9.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.594238000;1.044e+00;4.172e-01;-5.127e-01;3.994e-01;-4.909e-01;7.368e-01;7.368e-01;1.010e+00;2.123e-01;-2.355e-01;1.010e+00;2.123e-01;-2.355e-01;1.044e+00;7.510e-01;-9.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.595238000;1.044e+00;4.172e-01;-5.126e-01;3.994e-01;-4.908e-01;7.369e-01;7.369e-01;1.010e+00;2.123e-01;-2.355e-01;1.010e+00;2.123e-01;-2.355e-01;1.044e+00;7.509e-01;-9.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.596238000;1.044e+00;4.172e-01;-5.126e-01;3.994e-01;-4.908e-01;7.369e-01;7.369e-01;1.010e+00;2.123e-01;-2.355e-01;1.010e+00;2.123e-01;-2.355e-01;1.044e+00;7.509e-01;-9.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.597238000;1.044e+00;4.172e-01;-5.125e-01;3.994e-01;-4.907e-01;7.369e-01;7.369e-01;1.010e+00;2.123e-01;-2.355e-01;1.010e+00;2.123e-01;-2.355e-01;1.044e+00;7.509e-01;-9.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.598238000;1.044e+00;4.172e-01;-5.125e-01;3.994e-01;-4.906e-01;7.370e-01;7.370e-01;1.010e+00;2.123e-01;-2.354e-01;1.010e+00;2.123e-01;-2.354e-01;1.044e+00;7.509e-01;-9.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.599238000;1.044e+00;4.171e-01;-5.124e-01;3.994e-01;-4.906e-01;7.370e-01;7.370e-01;1.010e+00;2.123e-01;-2.354e-01;1.010e+00;2.123e-01;-2.354e-01;1.044e+00;7.509e-01;-9.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.600238000;1.044e+00;4.171e-01;-5.123e-01;3.994e-01;-4.905e-01;7.370e-01;7.370e-01;1.010e+00;2.123e-01;-2.354e-01;1.010e+00;2.123e-01;-2.354e-01;1.044e+00;7.509e-01;-9.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.601238000;1.044e+00;4.171e-01;-5.123e-01;3.994e-01;-4.905e-01;7.371e-01;7.371e-01;1.010e+00;2.123e-01;-2.353e-01;1.010e+00;2.123e-01;-2.353e-01;1.044e+00;7.508e-01;-9.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.602238000;1.044e+00;4.171e-01;-5.122e-01;3.994e-01;-4.904e-01;7.371e-01;7.371e-01;1.010e+00;2.122e-01;-2.353e-01;1.010e+00;2.122e-01;-2.353e-01;1.044e+00;7.508e-01;-9.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.603238000;1.044e+00;4.171e-01;-5.121e-01;3.994e-01;-4.903e-01;7.372e-01;7.372e-01;1.010e+00;2.122e-01;-2.353e-01;1.010e+00;2.122e-01;-2.353e-01;1.044e+00;7.508e-01;-9.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.604238000;1.044e+00;4.171e-01;-5.121e-01;3.994e-01;-4.903e-01;7.372e-01;7.372e-01;1.010e+00;2.122e-01;-2.353e-01;1.010e+00;2.122e-01;-2.353e-01;1.044e+00;7.508e-01;-9.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.605238000;1.044e+00;4.171e-01;-5.120e-01;3.993e-01;-4.902e-01;7.372e-01;7.372e-01;1.010e+00;2.122e-01;-2.352e-01;1.010e+00;2.122e-01;-2.352e-01;1.044e+00;7.508e-01;-9.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.606238000;1.044e+00;4.171e-01;-5.120e-01;3.993e-01;-4.902e-01;7.373e-01;7.373e-01;1.010e+00;2.122e-01;-2.352e-01;1.010e+00;2.122e-01;-2.352e-01;1.044e+00;7.507e-01;-9.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.607238000;1.044e+00;4.171e-01;-5.119e-01;3.993e-01;-4.901e-01;7.373e-01;7.373e-01;1.010e+00;2.122e-01;-2.352e-01;1.010e+00;2.122e-01;-2.352e-01;1.044e+00;7.507e-01;-9.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.608238000;1.044e+00;4.171e-01;-5.118e-01;3.993e-01;-4.901e-01;7.373e-01;7.373e-01;1.010e+00;2.122e-01;-2.351e-01;1.010e+00;2.122e-01;-2.351e-01;1.044e+00;7.507e-01;-9.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.609238000;1.044e+00;4.170e-01;-5.118e-01;3.993e-01;-4.900e-01;7.374e-01;7.374e-01;1.010e+00;2.122e-01;-2.351e-01;1.010e+00;2.122e-01;-2.351e-01;1.044e+00;7.507e-01;-9.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.610238000;1.044e+00;4.170e-01;-5.117e-01;3.993e-01;-4.899e-01;7.374e-01;7.374e-01;1.010e+00;2.122e-01;-2.351e-01;1.010e+00;2.122e-01;-2.351e-01;1.044e+00;7.507e-01;-9.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.611238000;1.044e+00;4.170e-01;-5.116e-01;3.993e-01;-4.899e-01;7.375e-01;7.375e-01;1.010e+00;2.122e-01;-2.351e-01;1.010e+00;2.122e-01;-2.351e-01;1.044e+00;7.507e-01;-9.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.612238000;1.044e+00;4.170e-01;-5.116e-01;3.993e-01;-4.898e-01;7.375e-01;7.375e-01;1.010e+00;2.122e-01;-2.350e-01;1.010e+00;2.122e-01;-2.350e-01;1.044e+00;7.506e-01;-9.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.613238000;1.044e+00;4.170e-01;-5.115e-01;3.993e-01;-4.898e-01;7.375e-01;7.375e-01;1.010e+00;2.122e-01;-2.350e-01;1.010e+00;2.122e-01;-2.350e-01;1.044e+00;7.506e-01;-9.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.614238000;1.044e+00;4.170e-01;-5.115e-01;3.993e-01;-4.897e-01;7.376e-01;7.376e-01;1.010e+00;2.122e-01;-2.350e-01;1.010e+00;2.122e-01;-2.350e-01;1.044e+00;7.506e-01;-9.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.615238000;1.044e+00;4.170e-01;-5.114e-01;3.992e-01;-4.896e-01;7.376e-01;7.376e-01;1.010e+00;2.122e-01;-2.349e-01;1.010e+00;2.122e-01;-2.349e-01;1.044e+00;7.506e-01;-9.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.616238000;1.044e+00;4.170e-01;-5.113e-01;3.992e-01;-4.896e-01;7.376e-01;7.376e-01;1.010e+00;2.122e-01;-2.349e-01;1.010e+00;2.122e-01;-2.349e-01;1.044e+00;7.506e-01;-9.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.617238000;1.044e+00;4.170e-01;-5.113e-01;3.992e-01;-4.895e-01;7.377e-01;7.377e-01;1.010e+00;2.122e-01;-2.349e-01;1.010e+00;2.122e-01;-2.349e-01;1.044e+00;7.506e-01;-9.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.618238000;1.044e+00;4.170e-01;-5.112e-01;3.992e-01;-4.895e-01;7.377e-01;7.377e-01;1.010e+00;2.121e-01;-2.349e-01;1.010e+00;2.121e-01;-2.349e-01;1.044e+00;7.505e-01;-9.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.619238000;1.044e+00;4.170e-01;-5.112e-01;3.992e-01;-4.894e-01;7.378e-01;7.378e-01;1.010e+00;2.121e-01;-2.348e-01;1.010e+00;2.121e-01;-2.348e-01;1.044e+00;7.505e-01;-9.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.620238000;1.044e+00;4.169e-01;-5.111e-01;3.992e-01;-4.893e-01;7.378e-01;7.378e-01;1.010e+00;2.121e-01;-2.348e-01;1.010e+00;2.121e-01;-2.348e-01;1.044e+00;7.505e-01;-9.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.621238000;1.044e+00;4.169e-01;-5.110e-01;3.992e-01;-4.893e-01;7.378e-01;7.378e-01;1.010e+00;2.121e-01;-2.348e-01;1.010e+00;2.121e-01;-2.348e-01;1.044e+00;7.505e-01;-9.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.622238000;1.044e+00;4.169e-01;-5.110e-01;3.992e-01;-4.892e-01;7.379e-01;7.379e-01;1.010e+00;2.121e-01;-2.347e-01;1.010e+00;2.121e-01;-2.347e-01;1.044e+00;7.505e-01;-9.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.623238000;1.044e+00;4.169e-01;-5.109e-01;3.992e-01;-4.892e-01;7.379e-01;7.379e-01;1.010e+00;2.121e-01;-2.347e-01;1.010e+00;2.121e-01;-2.347e-01;1.044e+00;7.505e-01;-9.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.624238000;1.044e+00;4.169e-01;-5.108e-01;3.992e-01;-4.891e-01;7.379e-01;7.379e-01;1.010e+00;2.121e-01;-2.347e-01;1.010e+00;2.121e-01;-2.347e-01;1.044e+00;7.504e-01;-9.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.625238000;1.044e+00;4.169e-01;-5.108e-01;3.992e-01;-4.890e-01;7.380e-01;7.380e-01;1.010e+00;2.121e-01;-2.346e-01;1.010e+00;2.121e-01;-2.346e-01;1.044e+00;7.504e-01;-9.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.626238000;1.044e+00;4.169e-01;-5.107e-01;3.992e-01;-4.890e-01;7.380e-01;7.380e-01;1.010e+00;2.121e-01;-2.346e-01;1.010e+00;2.121e-01;-2.346e-01;1.044e+00;7.504e-01;-9.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.627238000;1.044e+00;4.169e-01;-5.107e-01;3.991e-01;-4.889e-01;7.380e-01;7.380e-01;1.010e+00;2.121e-01;-2.346e-01;1.010e+00;2.121e-01;-2.346e-01;1.044e+00;7.504e-01;-9.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.628238000;1.044e+00;4.169e-01;-5.106e-01;3.991e-01;-4.889e-01;7.381e-01;7.381e-01;1.010e+00;2.121e-01;-2.346e-01;1.010e+00;2.121e-01;-2.346e-01;1.044e+00;7.504e-01;-9.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.629238000;1.044e+00;4.169e-01;-5.105e-01;3.991e-01;-4.888e-01;7.381e-01;7.381e-01;1.010e+00;2.121e-01;-2.345e-01;1.010e+00;2.121e-01;-2.345e-01;1.044e+00;7.504e-01;-9.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.630238000;1.044e+00;4.169e-01;-5.105e-01;3.991e-01;-4.887e-01;7.382e-01;7.382e-01;1.010e+00;2.121e-01;-2.345e-01;1.010e+00;2.121e-01;-2.345e-01;1.044e+00;7.503e-01;-9.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.631238000;1.044e+00;4.168e-01;-5.104e-01;3.991e-01;-4.887e-01;7.382e-01;7.382e-01;1.010e+00;2.121e-01;-2.345e-01;1.010e+00;2.121e-01;-2.345e-01;1.044e+00;7.503e-01;-9.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.632238000;1.044e+00;4.168e-01;-5.103e-01;3.991e-01;-4.886e-01;7.382e-01;7.382e-01;1.010e+00;2.121e-01;-2.344e-01;1.010e+00;2.121e-01;-2.344e-01;1.044e+00;7.503e-01;-9.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.633238000;1.044e+00;4.168e-01;-5.103e-01;3.991e-01;-4.886e-01;7.383e-01;7.383e-01;1.010e+00;2.121e-01;-2.344e-01;1.010e+00;2.121e-01;-2.344e-01;1.044e+00;7.503e-01;-9.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.634238000;1.044e+00;4.168e-01;-5.102e-01;3.991e-01;-4.885e-01;7.383e-01;7.383e-01;1.010e+00;2.121e-01;-2.344e-01;1.010e+00;2.121e-01;-2.344e-01;1.044e+00;7.503e-01;-9.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.635238000;1.044e+00;4.168e-01;-5.102e-01;3.991e-01;-4.885e-01;7.383e-01;7.383e-01;1.010e+00;2.120e-01;-2.344e-01;1.010e+00;2.120e-01;-2.344e-01;1.044e+00;7.503e-01;-9.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.636238000;1.044e+00;4.168e-01;-5.101e-01;3.991e-01;-4.884e-01;7.384e-01;7.384e-01;1.010e+00;2.120e-01;-2.343e-01;1.010e+00;2.120e-01;-2.343e-01;1.044e+00;7.503e-01;-9.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.637238000;1.044e+00;4.168e-01;-5.100e-01;3.991e-01;-4.883e-01;7.384e-01;7.384e-01;1.010e+00;2.120e-01;-2.343e-01;1.010e+00;2.120e-01;-2.343e-01;1.044e+00;7.502e-01;-9.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.638238000;1.044e+00;4.168e-01;-5.100e-01;3.991e-01;-4.883e-01;7.385e-01;7.385e-01;1.010e+00;2.120e-01;-2.343e-01;1.010e+00;2.120e-01;-2.343e-01;1.044e+00;7.502e-01;-9.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.639238000;1.044e+00;4.168e-01;-5.099e-01;3.990e-01;-4.882e-01;7.385e-01;7.385e-01;1.010e+00;2.120e-01;-2.342e-01;1.010e+00;2.120e-01;-2.342e-01;1.044e+00;7.502e-01;-9.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.640238000;1.044e+00;4.168e-01;-5.099e-01;3.990e-01;-4.882e-01;7.385e-01;7.385e-01;1.010e+00;2.120e-01;-2.342e-01;1.010e+00;2.120e-01;-2.342e-01;1.044e+00;7.502e-01;-9.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.641238000;1.044e+00;4.168e-01;-5.098e-01;3.990e-01;-4.881e-01;7.386e-01;7.386e-01;1.010e+00;2.120e-01;-2.342e-01;1.010e+00;2.120e-01;-2.342e-01;1.044e+00;7.502e-01;-9.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.642238000;1.044e+00;4.168e-01;-5.097e-01;3.990e-01;-4.880e-01;7.386e-01;7.386e-01;1.010e+00;2.120e-01;-2.342e-01;1.010e+00;2.120e-01;-2.342e-01;1.044e+00;7.502e-01;-9.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.643238000;1.044e+00;4.168e-01;-5.097e-01;3.990e-01;-4.880e-01;7.386e-01;7.386e-01;1.010e+00;2.120e-01;-2.341e-01;1.010e+00;2.120e-01;-2.341e-01;1.044e+00;7.502e-01;-9.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.644238000;1.044e+00;4.167e-01;-5.096e-01;3.990e-01;-4.879e-01;7.387e-01;7.387e-01;1.010e+00;2.120e-01;-2.341e-01;1.010e+00;2.120e-01;-2.341e-01;1.044e+00;7.501e-01;-9.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.645238000;1.044e+00;4.167e-01;-5.095e-01;3.990e-01;-4.879e-01;7.387e-01;7.387e-01;1.010e+00;2.120e-01;-2.341e-01;1.010e+00;2.120e-01;-2.341e-01;1.044e+00;7.501e-01;-9.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.646238000;1.044e+00;4.167e-01;-5.095e-01;3.990e-01;-4.878e-01;7.388e-01;7.388e-01;1.010e+00;2.120e-01;-2.340e-01;1.010e+00;2.120e-01;-2.340e-01;1.044e+00;7.501e-01;-9.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.647238000;1.044e+00;4.167e-01;-5.094e-01;3.990e-01;-4.877e-01;7.388e-01;7.388e-01;1.010e+00;2.120e-01;-2.340e-01;1.010e+00;2.120e-01;-2.340e-01;1.044e+00;7.501e-01;-9.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.648238000;1.044e+00;4.167e-01;-5.094e-01;3.990e-01;-4.877e-01;7.388e-01;7.388e-01;1.010e+00;2.120e-01;-2.340e-01;1.010e+00;2.120e-01;-2.340e-01;1.044e+00;7.501e-01;-9.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.649238000;1.044e+00;4.167e-01;-5.093e-01;3.990e-01;-4.876e-01;7.389e-01;7.389e-01;1.010e+00;2.120e-01;-2.340e-01;1.010e+00;2.120e-01;-2.340e-01;1.044e+00;7.501e-01;-9.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.650238000;1.044e+00;4.167e-01;-5.092e-01;3.990e-01;-4.876e-01;7.389e-01;7.389e-01;1.010e+00;2.120e-01;-2.339e-01;1.010e+00;2.120e-01;-2.339e-01;1.044e+00;7.501e-01;-9.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.651238000;1.044e+00;4.167e-01;-5.092e-01;3.990e-01;-4.875e-01;7.389e-01;7.389e-01;1.010e+00;2.120e-01;-2.339e-01;1.010e+00;2.120e-01;-2.339e-01;1.044e+00;7.500e-01;-9.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.652238000;1.044e+00;4.167e-01;-5.091e-01;3.990e-01;-4.874e-01;7.390e-01;7.390e-01;1.010e+00;2.120e-01;-2.339e-01;1.010e+00;2.120e-01;-2.339e-01;1.044e+00;7.500e-01;-9.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.653238000;1.044e+00;4.167e-01;-5.091e-01;3.989e-01;-4.874e-01;7.390e-01;7.390e-01;1.010e+00;2.120e-01;-2.338e-01;1.010e+00;2.120e-01;-2.338e-01;1.044e+00;7.500e-01;-9.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.654238000;1.044e+00;4.167e-01;-5.090e-01;3.989e-01;-4.873e-01;7.391e-01;7.391e-01;1.010e+00;2.119e-01;-2.338e-01;1.010e+00;2.119e-01;-2.338e-01;1.044e+00;7.500e-01;-9.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.655238000;1.044e+00;4.167e-01;-5.089e-01;3.989e-01;-4.873e-01;7.391e-01;7.391e-01;1.010e+00;2.119e-01;-2.338e-01;1.010e+00;2.119e-01;-2.338e-01;1.044e+00;7.500e-01;-9.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.656238000;1.044e+00;4.167e-01;-5.089e-01;3.989e-01;-4.872e-01;7.391e-01;7.391e-01;1.010e+00;2.119e-01;-2.337e-01;1.010e+00;2.119e-01;-2.337e-01;1.044e+00;7.500e-01;-9.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.657238000;1.044e+00;4.166e-01;-5.088e-01;3.989e-01;-4.872e-01;7.392e-01;7.392e-01;1.010e+00;2.119e-01;-2.337e-01;1.010e+00;2.119e-01;-2.337e-01;1.044e+00;7.500e-01;-9.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.658238000;1.044e+00;4.166e-01;-5.087e-01;3.989e-01;-4.871e-01;7.392e-01;7.392e-01;1.010e+00;2.119e-01;-2.337e-01;1.010e+00;2.119e-01;-2.337e-01;1.044e+00;7.500e-01;-9.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.659238000;1.044e+00;4.166e-01;-5.087e-01;3.989e-01;-4.870e-01;7.392e-01;7.392e-01;1.010e+00;2.119e-01;-2.337e-01;1.010e+00;2.119e-01;-2.337e-01;1.044e+00;7.499e-01;-9.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.660238000;1.044e+00;4.166e-01;-5.086e-01;3.989e-01;-4.870e-01;7.393e-01;7.393e-01;1.010e+00;2.119e-01;-2.336e-01;1.010e+00;2.119e-01;-2.336e-01;1.044e+00;7.499e-01;-9.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.661238000;1.044e+00;4.166e-01;-5.086e-01;3.989e-01;-4.869e-01;7.393e-01;7.393e-01;1.011e+00;2.119e-01;-2.336e-01;1.011e+00;2.119e-01;-2.336e-01;1.044e+00;7.499e-01;-9.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.662238000;1.044e+00;4.166e-01;-5.085e-01;3.989e-01;-4.869e-01;7.393e-01;7.393e-01;1.011e+00;2.119e-01;-2.336e-01;1.011e+00;2.119e-01;-2.336e-01;1.044e+00;7.499e-01;-9.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.663238000;1.044e+00;4.166e-01;-5.084e-01;3.989e-01;-4.868e-01;7.394e-01;7.394e-01;1.011e+00;2.119e-01;-2.335e-01;1.011e+00;2.119e-01;-2.335e-01;1.044e+00;7.499e-01;-9.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.664238000;1.044e+00;4.166e-01;-5.084e-01;3.989e-01;-4.867e-01;7.394e-01;7.394e-01;1.011e+00;2.119e-01;-2.335e-01;1.011e+00;2.119e-01;-2.335e-01;1.044e+00;7.499e-01;-9.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.665238000;1.044e+00;4.166e-01;-5.083e-01;3.989e-01;-4.867e-01;7.395e-01;7.395e-01;1.011e+00;2.119e-01;-2.335e-01;1.011e+00;2.119e-01;-2.335e-01;1.044e+00;7.499e-01;-9.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.666238000;1.044e+00;4.166e-01;-5.083e-01;3.989e-01;-4.866e-01;7.395e-01;7.395e-01;1.011e+00;2.119e-01;-2.335e-01;1.011e+00;2.119e-01;-2.335e-01;1.044e+00;7.499e-01;-9.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.667238000;1.044e+00;4.166e-01;-5.082e-01;3.989e-01;-4.866e-01;7.395e-01;7.395e-01;1.011e+00;2.119e-01;-2.334e-01;1.011e+00;2.119e-01;-2.334e-01;1.044e+00;7.498e-01;-9.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.668238000;1.044e+00;4.166e-01;-5.081e-01;3.988e-01;-4.865e-01;7.396e-01;7.396e-01;1.011e+00;2.119e-01;-2.334e-01;1.011e+00;2.119e-01;-2.334e-01;1.044e+00;7.498e-01;-9.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.669238000;1.044e+00;4.166e-01;-5.081e-01;3.988e-01;-4.864e-01;7.396e-01;7.396e-01;1.011e+00;2.119e-01;-2.334e-01;1.011e+00;2.119e-01;-2.334e-01;1.044e+00;7.498e-01;-9.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.670238000;1.044e+00;4.166e-01;-5.080e-01;3.988e-01;-4.864e-01;7.396e-01;7.396e-01;1.011e+00;2.119e-01;-2.333e-01;1.011e+00;2.119e-01;-2.333e-01;1.044e+00;7.498e-01;-9.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.671238000;1.044e+00;4.166e-01;-5.079e-01;3.988e-01;-4.863e-01;7.397e-01;7.397e-01;1.011e+00;2.119e-01;-2.333e-01;1.011e+00;2.119e-01;-2.333e-01;1.044e+00;7.498e-01;-9.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.672238000;1.044e+00;4.165e-01;-5.079e-01;3.988e-01;-4.863e-01;7.397e-01;7.397e-01;1.011e+00;2.119e-01;-2.333e-01;1.011e+00;2.119e-01;-2.333e-01;1.044e+00;7.498e-01;-9.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.673238000;1.044e+00;4.165e-01;-5.078e-01;3.988e-01;-4.862e-01;7.398e-01;7.398e-01;1.011e+00;2.119e-01;-2.333e-01;1.011e+00;2.119e-01;-2.333e-01;1.044e+00;7.498e-01;-9.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.674238000;1.044e+00;4.165e-01;-5.078e-01;3.988e-01;-4.862e-01;7.398e-01;7.398e-01;1.011e+00;2.118e-01;-2.332e-01;1.011e+00;2.118e-01;-2.332e-01;1.044e+00;7.498e-01;-9.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.675238000;1.044e+00;4.165e-01;-5.077e-01;3.988e-01;-4.861e-01;7.398e-01;7.398e-01;1.011e+00;2.118e-01;-2.332e-01;1.011e+00;2.118e-01;-2.332e-01;1.044e+00;7.497e-01;-9.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.676238000;1.044e+00;4.165e-01;-5.076e-01;3.988e-01;-4.860e-01;7.399e-01;7.399e-01;1.011e+00;2.118e-01;-2.332e-01;1.011e+00;2.118e-01;-2.332e-01;1.044e+00;7.497e-01;-9.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.677238000;1.044e+00;4.165e-01;-5.076e-01;3.988e-01;-4.860e-01;7.399e-01;7.399e-01;1.011e+00;2.118e-01;-2.331e-01;1.011e+00;2.118e-01;-2.331e-01;1.044e+00;7.497e-01;-9.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.678238000;1.044e+00;4.165e-01;-5.075e-01;3.988e-01;-4.859e-01;7.399e-01;7.399e-01;1.011e+00;2.118e-01;-2.331e-01;1.011e+00;2.118e-01;-2.331e-01;1.044e+00;7.497e-01;-9.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.679238000;1.044e+00;4.165e-01;-5.075e-01;3.988e-01;-4.859e-01;7.400e-01;7.400e-01;1.011e+00;2.118e-01;-2.331e-01;1.011e+00;2.118e-01;-2.331e-01;1.044e+00;7.497e-01;-9.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.680238000;1.044e+00;4.165e-01;-5.074e-01;3.988e-01;-4.858e-01;7.400e-01;7.400e-01;1.011e+00;2.118e-01;-2.331e-01;1.011e+00;2.118e-01;-2.331e-01;1.044e+00;7.497e-01;-9.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.681238000;1.044e+00;4.165e-01;-5.073e-01;3.988e-01;-4.857e-01;7.400e-01;7.400e-01;1.011e+00;2.118e-01;-2.330e-01;1.011e+00;2.118e-01;-2.330e-01;1.044e+00;7.497e-01;-9.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.682238000;1.044e+00;4.165e-01;-5.073e-01;3.988e-01;-4.857e-01;7.401e-01;7.401e-01;1.011e+00;2.118e-01;-2.330e-01;1.011e+00;2.118e-01;-2.330e-01;1.044e+00;7.497e-01;-9.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.683238000;1.044e+00;4.165e-01;-5.072e-01;3.988e-01;-4.856e-01;7.401e-01;7.401e-01;1.011e+00;2.118e-01;-2.330e-01;1.011e+00;2.118e-01;-2.330e-01;1.044e+00;7.497e-01;-9.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.684238000;1.044e+00;4.165e-01;-5.071e-01;3.988e-01;-4.856e-01;7.402e-01;7.402e-01;1.011e+00;2.118e-01;-2.329e-01;1.011e+00;2.118e-01;-2.329e-01;1.044e+00;7.497e-01;-9.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.685238000;1.044e+00;4.165e-01;-5.071e-01;3.987e-01;-4.855e-01;7.402e-01;7.402e-01;1.011e+00;2.118e-01;-2.329e-01;1.011e+00;2.118e-01;-2.329e-01;1.044e+00;7.496e-01;-9.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.686238000;1.044e+00;4.165e-01;-5.070e-01;3.987e-01;-4.854e-01;7.402e-01;7.402e-01;1.011e+00;2.118e-01;-2.329e-01;1.011e+00;2.118e-01;-2.329e-01;1.044e+00;7.496e-01;-9.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.687238000;1.044e+00;4.165e-01;-5.070e-01;3.987e-01;-4.854e-01;7.403e-01;7.403e-01;1.011e+00;2.118e-01;-2.329e-01;1.011e+00;2.118e-01;-2.329e-01;1.044e+00;7.496e-01;-9.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.688238000;1.044e+00;4.165e-01;-5.069e-01;3.987e-01;-4.853e-01;7.403e-01;7.403e-01;1.011e+00;2.118e-01;-2.328e-01;1.011e+00;2.118e-01;-2.328e-01;1.044e+00;7.496e-01;-9.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.689238000;1.044e+00;4.164e-01;-5.068e-01;3.987e-01;-4.853e-01;7.403e-01;7.403e-01;1.011e+00;2.118e-01;-2.328e-01;1.011e+00;2.118e-01;-2.328e-01;1.044e+00;7.496e-01;-9.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.690238000;1.044e+00;4.164e-01;-5.068e-01;3.987e-01;-4.852e-01;7.404e-01;7.404e-01;1.011e+00;2.118e-01;-2.328e-01;1.011e+00;2.118e-01;-2.328e-01;1.044e+00;7.496e-01;-9.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.691238000;1.044e+00;4.164e-01;-5.067e-01;3.987e-01;-4.852e-01;7.404e-01;7.404e-01;1.011e+00;2.118e-01;-2.327e-01;1.011e+00;2.118e-01;-2.327e-01;1.044e+00;7.496e-01;-9.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.692238000;1.044e+00;4.164e-01;-5.067e-01;3.987e-01;-4.851e-01;7.405e-01;7.405e-01;1.011e+00;2.118e-01;-2.327e-01;1.011e+00;2.118e-01;-2.327e-01;1.044e+00;7.496e-01;-9.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.693238000;1.044e+00;4.164e-01;-5.066e-01;3.987e-01;-4.850e-01;7.405e-01;7.405e-01;1.011e+00;2.118e-01;-2.327e-01;1.011e+00;2.118e-01;-2.327e-01;1.044e+00;7.496e-01;-9.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.694238000;1.044e+00;4.164e-01;-5.065e-01;3.987e-01;-4.850e-01;7.405e-01;7.405e-01;1.011e+00;2.118e-01;-2.326e-01;1.011e+00;2.118e-01;-2.326e-01;1.044e+00;7.496e-01;-9.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.695238000;1.044e+00;4.164e-01;-5.065e-01;3.987e-01;-4.849e-01;7.406e-01;7.406e-01;1.011e+00;2.118e-01;-2.326e-01;1.011e+00;2.118e-01;-2.326e-01;1.044e+00;7.495e-01;-9.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.696238000;1.044e+00;4.164e-01;-5.064e-01;3.987e-01;-4.849e-01;7.406e-01;7.406e-01;1.011e+00;2.118e-01;-2.326e-01;1.011e+00;2.118e-01;-2.326e-01;1.044e+00;7.495e-01;-9.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.697238000;1.044e+00;4.164e-01;-5.063e-01;3.987e-01;-4.848e-01;7.406e-01;7.406e-01;1.011e+00;2.118e-01;-2.326e-01;1.011e+00;2.118e-01;-2.326e-01;1.044e+00;7.495e-01;-9.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.698238000;1.044e+00;4.164e-01;-5.063e-01;3.987e-01;-4.847e-01;7.407e-01;7.407e-01;1.011e+00;2.117e-01;-2.325e-01;1.011e+00;2.117e-01;-2.325e-01;1.044e+00;7.495e-01;-9.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.699238000;1.044e+00;4.164e-01;-5.062e-01;3.987e-01;-4.847e-01;7.407e-01;7.407e-01;1.011e+00;2.117e-01;-2.325e-01;1.011e+00;2.117e-01;-2.325e-01;1.044e+00;7.495e-01;-9.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.700238000;1.044e+00;4.164e-01;-5.062e-01;3.987e-01;-4.846e-01;7.407e-01;7.407e-01;1.011e+00;2.117e-01;-2.325e-01;1.011e+00;2.117e-01;-2.325e-01;1.044e+00;7.495e-01;-9.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
