time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.701238000;1.044e+00;4.164e-01;-5.061e-01;3.987e-01;-4.846e-01;7.408e-01;7.408e-01;1.011e+00;2.117e-01;-2.324e-01;1.011e+00;2.117e-01;-2.324e-01;1.044e+00;7.495e-01;-9.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.702238000;1.044e+00;4.164e-01;-5.060e-01;3.987e-01;-4.845e-01;7.408e-01;7.408e-01;1.011e+00;2.117e-01;-2.324e-01;1.011e+00;2.117e-01;-2.324e-01;1.044e+00;7.495e-01;-9.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.703238000;1.044e+00;4.164e-01;-5.060e-01;3.987e-01;-4.844e-01;7.409e-01;7.409e-01;1.011e+00;2.117e-01;-2.324e-01;1.011e+00;2.117e-01;-2.324e-01;1.044e+00;7.495e-01;-9.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.704238000;1.044e+00;4.164e-01;-5.059e-01;3.987e-01;-4.844e-01;7.409e-01;7.409e-01;1.011e+00;2.117e-01;-2.324e-01;1.011e+00;2.117e-01;-2.324e-01;1.044e+00;7.495e-01;-9.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.705238000;1.044e+00;4.164e-01;-5.059e-01;3.986e-01;-4.843e-01;7.409e-01;7.409e-01;1.011e+00;2.117e-01;-2.323e-01;1.011e+00;2.117e-01;-2.323e-01;1.044e+00;7.495e-01;-9.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.706238000;1.044e+00;4.164e-01;-5.058e-01;3.986e-01;-4.843e-01;7.410e-01;7.410e-01;1.011e+00;2.117e-01;-2.323e-01;1.011e+00;2.117e-01;-2.323e-01;1.044e+00;7.494e-01;-9.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.707238000;1.044e+00;4.164e-01;-5.057e-01;3.986e-01;-4.842e-01;7.410e-01;7.410e-01;1.011e+00;2.117e-01;-2.323e-01;1.011e+00;2.117e-01;-2.323e-01;1.044e+00;7.494e-01;-9.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.708238000;1.044e+00;4.164e-01;-5.057e-01;3.986e-01;-4.842e-01;7.410e-01;7.410e-01;1.011e+00;2.117e-01;-2.322e-01;1.011e+00;2.117e-01;-2.322e-01;1.044e+00;7.494e-01;-9.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.709238000;1.044e+00;4.163e-01;-5.056e-01;3.986e-01;-4.841e-01;7.411e-01;7.411e-01;1.011e+00;2.117e-01;-2.322e-01;1.011e+00;2.117e-01;-2.322e-01;1.044e+00;7.494e-01;-9.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.710238000;1.044e+00;4.163e-01;-5.056e-01;3.986e-01;-4.840e-01;7.411e-01;7.411e-01;1.011e+00;2.117e-01;-2.322e-01;1.011e+00;2.117e-01;-2.322e-01;1.044e+00;7.494e-01;-9.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.711238000;1.044e+00;4.163e-01;-5.055e-01;3.986e-01;-4.840e-01;7.412e-01;7.412e-01;1.011e+00;2.117e-01;-2.322e-01;1.011e+00;2.117e-01;-2.322e-01;1.044e+00;7.494e-01;-9.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.712238000;1.044e+00;4.163e-01;-5.054e-01;3.986e-01;-4.839e-01;7.412e-01;7.412e-01;1.011e+00;2.117e-01;-2.321e-01;1.011e+00;2.117e-01;-2.321e-01;1.044e+00;7.494e-01;-9.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.713238000;1.044e+00;4.163e-01;-5.054e-01;3.986e-01;-4.839e-01;7.412e-01;7.412e-01;1.011e+00;2.117e-01;-2.321e-01;1.011e+00;2.117e-01;-2.321e-01;1.044e+00;7.494e-01;-9.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.714238000;1.044e+00;4.163e-01;-5.053e-01;3.986e-01;-4.838e-01;7.413e-01;7.413e-01;1.011e+00;2.117e-01;-2.321e-01;1.011e+00;2.117e-01;-2.321e-01;1.044e+00;7.494e-01;-9.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.715238000;1.044e+00;4.163e-01;-5.052e-01;3.986e-01;-4.837e-01;7.413e-01;7.413e-01;1.011e+00;2.117e-01;-2.320e-01;1.011e+00;2.117e-01;-2.320e-01;1.044e+00;7.494e-01;-9.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.716238000;1.044e+00;4.163e-01;-5.052e-01;3.986e-01;-4.837e-01;7.413e-01;7.413e-01;1.011e+00;2.117e-01;-2.320e-01;1.011e+00;2.117e-01;-2.320e-01;1.044e+00;7.494e-01;-9.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.717238000;1.044e+00;4.163e-01;-5.051e-01;3.986e-01;-4.836e-01;7.414e-01;7.414e-01;1.011e+00;2.117e-01;-2.320e-01;1.011e+00;2.117e-01;-2.320e-01;1.044e+00;7.494e-01;-9.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.718238000;1.044e+00;4.163e-01;-5.051e-01;3.986e-01;-4.836e-01;7.414e-01;7.414e-01;1.011e+00;2.117e-01;-2.320e-01;1.011e+00;2.117e-01;-2.320e-01;1.044e+00;7.494e-01;-9.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.719238000;1.044e+00;4.163e-01;-5.050e-01;3.986e-01;-4.835e-01;7.414e-01;7.414e-01;1.011e+00;2.117e-01;-2.319e-01;1.011e+00;2.117e-01;-2.319e-01;1.044e+00;7.493e-01;-9.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.720238000;1.044e+00;4.163e-01;-5.049e-01;3.986e-01;-4.835e-01;7.415e-01;7.415e-01;1.011e+00;2.117e-01;-2.319e-01;1.011e+00;2.117e-01;-2.319e-01;1.044e+00;7.493e-01;-9.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.721238000;1.044e+00;4.163e-01;-5.049e-01;3.986e-01;-4.834e-01;7.415e-01;7.415e-01;1.011e+00;2.117e-01;-2.319e-01;1.011e+00;2.117e-01;-2.319e-01;1.044e+00;7.493e-01;-9.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.722238000;1.044e+00;4.163e-01;-5.048e-01;3.986e-01;-4.833e-01;7.416e-01;7.416e-01;1.011e+00;2.117e-01;-2.318e-01;1.011e+00;2.117e-01;-2.318e-01;1.044e+00;7.493e-01;-9.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.723238000;1.044e+00;4.163e-01;-5.048e-01;3.986e-01;-4.833e-01;7.416e-01;7.416e-01;1.011e+00;2.117e-01;-2.318e-01;1.011e+00;2.117e-01;-2.318e-01;1.044e+00;7.493e-01;-9.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.724238000;1.044e+00;4.163e-01;-5.047e-01;3.986e-01;-4.832e-01;7.416e-01;7.416e-01;1.011e+00;2.117e-01;-2.318e-01;1.011e+00;2.117e-01;-2.318e-01;1.044e+00;7.493e-01;-9.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.725238000;1.044e+00;4.163e-01;-5.046e-01;3.986e-01;-4.832e-01;7.417e-01;7.417e-01;1.011e+00;2.117e-01;-2.318e-01;1.011e+00;2.117e-01;-2.318e-01;1.044e+00;7.493e-01;-9.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.726238000;1.044e+00;4.163e-01;-5.046e-01;3.986e-01;-4.831e-01;7.417e-01;7.417e-01;1.011e+00;2.116e-01;-2.317e-01;1.011e+00;2.116e-01;-2.317e-01;1.044e+00;7.493e-01;-9.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.727238000;1.044e+00;4.163e-01;-5.045e-01;3.986e-01;-4.830e-01;7.417e-01;7.417e-01;1.011e+00;2.116e-01;-2.317e-01;1.011e+00;2.116e-01;-2.317e-01;1.044e+00;7.493e-01;-9.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.728238000;1.044e+00;4.163e-01;-5.045e-01;3.986e-01;-4.830e-01;7.418e-01;7.418e-01;1.011e+00;2.116e-01;-2.317e-01;1.011e+00;2.116e-01;-2.317e-01;1.044e+00;7.493e-01;-9.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.729238000;1.044e+00;4.163e-01;-5.044e-01;3.986e-01;-4.829e-01;7.418e-01;7.418e-01;1.011e+00;2.116e-01;-2.316e-01;1.011e+00;2.116e-01;-2.316e-01;1.044e+00;7.493e-01;-9.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.730238000;1.044e+00;4.163e-01;-5.043e-01;3.986e-01;-4.829e-01;7.418e-01;7.418e-01;1.011e+00;2.116e-01;-2.316e-01;1.011e+00;2.116e-01;-2.316e-01;1.044e+00;7.493e-01;-9.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.731238000;1.044e+00;4.163e-01;-5.043e-01;3.985e-01;-4.828e-01;7.419e-01;7.419e-01;1.011e+00;2.116e-01;-2.316e-01;1.011e+00;2.116e-01;-2.316e-01;1.044e+00;7.493e-01;-9.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.732238000;1.044e+00;4.163e-01;-5.042e-01;3.985e-01;-4.828e-01;7.419e-01;7.419e-01;1.011e+00;2.116e-01;-2.316e-01;1.011e+00;2.116e-01;-2.316e-01;1.044e+00;7.493e-01;-9.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.733238000;1.044e+00;4.163e-01;-5.041e-01;3.985e-01;-4.827e-01;7.420e-01;7.420e-01;1.011e+00;2.116e-01;-2.315e-01;1.011e+00;2.116e-01;-2.315e-01;1.044e+00;7.493e-01;-9.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.734238000;1.044e+00;4.163e-01;-5.041e-01;3.985e-01;-4.826e-01;7.420e-01;7.420e-01;1.011e+00;2.116e-01;-2.315e-01;1.011e+00;2.116e-01;-2.315e-01;1.044e+00;7.493e-01;-9.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.735238000;1.044e+00;4.162e-01;-5.040e-01;3.985e-01;-4.826e-01;7.420e-01;7.420e-01;1.011e+00;2.116e-01;-2.315e-01;1.011e+00;2.116e-01;-2.315e-01;1.044e+00;7.492e-01;-9.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.736238000;1.044e+00;4.162e-01;-5.040e-01;3.985e-01;-4.825e-01;7.421e-01;7.421e-01;1.011e+00;2.116e-01;-2.314e-01;1.011e+00;2.116e-01;-2.314e-01;1.044e+00;7.492e-01;-9.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.737238000;1.044e+00;4.162e-01;-5.039e-01;3.985e-01;-4.825e-01;7.421e-01;7.421e-01;1.011e+00;2.116e-01;-2.314e-01;1.011e+00;2.116e-01;-2.314e-01;1.044e+00;7.492e-01;-9.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.738238000;1.044e+00;4.162e-01;-5.038e-01;3.985e-01;-4.824e-01;7.421e-01;7.421e-01;1.011e+00;2.116e-01;-2.314e-01;1.011e+00;2.116e-01;-2.314e-01;1.044e+00;7.492e-01;-9.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.739238000;1.044e+00;4.162e-01;-5.038e-01;3.985e-01;-4.823e-01;7.422e-01;7.422e-01;1.011e+00;2.116e-01;-2.314e-01;1.011e+00;2.116e-01;-2.314e-01;1.044e+00;7.492e-01;-9.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.740238000;1.044e+00;4.162e-01;-5.037e-01;3.985e-01;-4.823e-01;7.422e-01;7.422e-01;1.011e+00;2.116e-01;-2.313e-01;1.011e+00;2.116e-01;-2.313e-01;1.044e+00;7.492e-01;-9.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.741238000;1.044e+00;4.162e-01;-5.037e-01;3.985e-01;-4.822e-01;7.422e-01;7.422e-01;1.011e+00;2.116e-01;-2.313e-01;1.011e+00;2.116e-01;-2.313e-01;1.044e+00;7.492e-01;-9.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.742238000;1.044e+00;4.162e-01;-5.036e-01;3.985e-01;-4.822e-01;7.423e-01;7.423e-01;1.011e+00;2.116e-01;-2.313e-01;1.011e+00;2.116e-01;-2.313e-01;1.044e+00;7.492e-01;-9.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.743238000;1.044e+00;4.162e-01;-5.035e-01;3.985e-01;-4.821e-01;7.423e-01;7.423e-01;1.011e+00;2.116e-01;-2.312e-01;1.011e+00;2.116e-01;-2.312e-01;1.044e+00;7.492e-01;-9.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.744238000;1.044e+00;4.162e-01;-5.035e-01;3.985e-01;-4.820e-01;7.424e-01;7.424e-01;1.011e+00;2.116e-01;-2.312e-01;1.011e+00;2.116e-01;-2.312e-01;1.044e+00;7.492e-01;-9.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.745238000;1.044e+00;4.162e-01;-5.034e-01;3.985e-01;-4.820e-01;7.424e-01;7.424e-01;1.011e+00;2.116e-01;-2.312e-01;1.011e+00;2.116e-01;-2.312e-01;1.044e+00;7.492e-01;-9.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.746238000;1.044e+00;4.162e-01;-5.034e-01;3.985e-01;-4.819e-01;7.424e-01;7.424e-01;1.011e+00;2.116e-01;-2.311e-01;1.011e+00;2.116e-01;-2.311e-01;1.044e+00;7.492e-01;-9.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.747238000;1.044e+00;4.162e-01;-5.033e-01;3.985e-01;-4.819e-01;7.425e-01;7.425e-01;1.011e+00;2.116e-01;-2.311e-01;1.011e+00;2.116e-01;-2.311e-01;1.044e+00;7.492e-01;-9.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.748238000;1.044e+00;4.162e-01;-5.032e-01;3.985e-01;-4.818e-01;7.425e-01;7.425e-01;1.011e+00;2.116e-01;-2.311e-01;1.011e+00;2.116e-01;-2.311e-01;1.044e+00;7.492e-01;-9.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.749238000;1.044e+00;4.162e-01;-5.032e-01;3.985e-01;-4.818e-01;7.425e-01;7.425e-01;1.011e+00;2.116e-01;-2.311e-01;1.011e+00;2.116e-01;-2.311e-01;1.044e+00;7.492e-01;-9.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.750238000;1.044e+00;4.162e-01;-5.031e-01;3.985e-01;-4.817e-01;7.426e-01;7.426e-01;1.011e+00;2.116e-01;-2.310e-01;1.011e+00;2.116e-01;-2.310e-01;1.044e+00;7.492e-01;-9.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.751238000;1.044e+00;4.162e-01;-5.030e-01;3.985e-01;-4.816e-01;7.426e-01;7.426e-01;1.011e+00;2.116e-01;-2.310e-01;1.011e+00;2.116e-01;-2.310e-01;1.044e+00;7.492e-01;-9.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.752238000;1.044e+00;4.162e-01;-5.030e-01;3.985e-01;-4.816e-01;7.427e-01;7.427e-01;1.011e+00;2.116e-01;-2.310e-01;1.011e+00;2.116e-01;-2.310e-01;1.044e+00;7.492e-01;-9.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.753238000;1.044e+00;4.162e-01;-5.029e-01;3.985e-01;-4.815e-01;7.427e-01;7.427e-01;1.011e+00;2.116e-01;-2.309e-01;1.011e+00;2.116e-01;-2.309e-01;1.044e+00;7.492e-01;-9.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.754238000;1.044e+00;4.162e-01;-5.029e-01;3.985e-01;-4.815e-01;7.427e-01;7.427e-01;1.011e+00;2.116e-01;-2.309e-01;1.011e+00;2.116e-01;-2.309e-01;1.044e+00;7.491e-01;-9.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.755238000;1.044e+00;4.162e-01;-5.028e-01;3.985e-01;-4.814e-01;7.428e-01;7.428e-01;1.011e+00;2.116e-01;-2.309e-01;1.011e+00;2.116e-01;-2.309e-01;1.044e+00;7.491e-01;-9.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.756238000;1.044e+00;4.162e-01;-5.027e-01;3.985e-01;-4.813e-01;7.428e-01;7.428e-01;1.011e+00;2.116e-01;-2.309e-01;1.011e+00;2.116e-01;-2.309e-01;1.044e+00;7.491e-01;-9.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.757238000;1.044e+00;4.162e-01;-5.027e-01;3.985e-01;-4.813e-01;7.428e-01;7.428e-01;1.011e+00;2.116e-01;-2.308e-01;1.011e+00;2.116e-01;-2.308e-01;1.044e+00;7.491e-01;-9.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.758238000;1.044e+00;4.162e-01;-5.026e-01;3.985e-01;-4.812e-01;7.429e-01;7.429e-01;1.011e+00;2.116e-01;-2.308e-01;1.011e+00;2.116e-01;-2.308e-01;1.044e+00;7.491e-01;-9.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.759238000;1.044e+00;4.162e-01;-5.026e-01;3.985e-01;-4.812e-01;7.429e-01;7.429e-01;1.011e+00;2.116e-01;-2.308e-01;1.011e+00;2.116e-01;-2.308e-01;1.044e+00;7.491e-01;-9.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.760238000;1.044e+00;4.162e-01;-5.025e-01;3.985e-01;-4.811e-01;7.429e-01;7.429e-01;1.011e+00;2.115e-01;-2.307e-01;1.011e+00;2.115e-01;-2.307e-01;1.044e+00;7.491e-01;-9.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.761238000;1.044e+00;4.162e-01;-5.024e-01;3.985e-01;-4.811e-01;7.430e-01;7.430e-01;1.011e+00;2.115e-01;-2.307e-01;1.011e+00;2.115e-01;-2.307e-01;1.044e+00;7.491e-01;-9.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.762238000;1.044e+00;4.162e-01;-5.024e-01;3.985e-01;-4.810e-01;7.430e-01;7.430e-01;1.011e+00;2.115e-01;-2.307e-01;1.011e+00;2.115e-01;-2.307e-01;1.044e+00;7.491e-01;-9.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.763238000;1.044e+00;4.162e-01;-5.023e-01;3.985e-01;-4.809e-01;7.431e-01;7.431e-01;1.011e+00;2.115e-01;-2.307e-01;1.011e+00;2.115e-01;-2.307e-01;1.044e+00;7.491e-01;-9.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.764238000;1.044e+00;4.162e-01;-5.023e-01;3.985e-01;-4.809e-01;7.431e-01;7.431e-01;1.011e+00;2.115e-01;-2.306e-01;1.011e+00;2.115e-01;-2.306e-01;1.044e+00;7.491e-01;-9.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.765238000;1.044e+00;4.162e-01;-5.022e-01;3.985e-01;-4.808e-01;7.431e-01;7.431e-01;1.011e+00;2.115e-01;-2.306e-01;1.011e+00;2.115e-01;-2.306e-01;1.044e+00;7.491e-01;-9.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.766238000;1.044e+00;4.162e-01;-5.021e-01;3.985e-01;-4.808e-01;7.432e-01;7.432e-01;1.011e+00;2.115e-01;-2.306e-01;1.011e+00;2.115e-01;-2.306e-01;1.044e+00;7.491e-01;-9.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.767238000;1.044e+00;4.162e-01;-5.021e-01;3.985e-01;-4.807e-01;7.432e-01;7.432e-01;1.011e+00;2.115e-01;-2.305e-01;1.011e+00;2.115e-01;-2.305e-01;1.044e+00;7.491e-01;-9.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.768238000;1.044e+00;4.162e-01;-5.020e-01;3.985e-01;-4.807e-01;7.432e-01;7.432e-01;1.011e+00;2.115e-01;-2.305e-01;1.011e+00;2.115e-01;-2.305e-01;1.044e+00;7.491e-01;-9.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.769238000;1.044e+00;4.162e-01;-5.020e-01;3.985e-01;-4.806e-01;7.433e-01;7.433e-01;1.011e+00;2.115e-01;-2.305e-01;1.011e+00;2.115e-01;-2.305e-01;1.044e+00;7.491e-01;-9.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.770238000;1.044e+00;4.162e-01;-5.019e-01;3.985e-01;-4.805e-01;7.433e-01;7.433e-01;1.011e+00;2.115e-01;-2.305e-01;1.011e+00;2.115e-01;-2.305e-01;1.044e+00;7.491e-01;-9.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.771238000;1.044e+00;4.162e-01;-5.018e-01;3.984e-01;-4.805e-01;7.433e-01;7.433e-01;1.011e+00;2.115e-01;-2.304e-01;1.011e+00;2.115e-01;-2.304e-01;1.044e+00;7.491e-01;-9.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.772238000;1.044e+00;4.162e-01;-5.018e-01;3.984e-01;-4.804e-01;7.434e-01;7.434e-01;1.011e+00;2.115e-01;-2.304e-01;1.011e+00;2.115e-01;-2.304e-01;1.044e+00;7.491e-01;-9.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.773238000;1.044e+00;4.162e-01;-5.017e-01;3.984e-01;-4.804e-01;7.434e-01;7.434e-01;1.011e+00;2.115e-01;-2.304e-01;1.011e+00;2.115e-01;-2.304e-01;1.044e+00;7.491e-01;-9.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.774238000;1.044e+00;4.162e-01;-5.016e-01;3.984e-01;-4.803e-01;7.435e-01;7.435e-01;1.011e+00;2.115e-01;-2.303e-01;1.011e+00;2.115e-01;-2.303e-01;1.044e+00;7.491e-01;-9.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.775238000;1.044e+00;4.162e-01;-5.016e-01;3.984e-01;-4.802e-01;7.435e-01;7.435e-01;1.011e+00;2.115e-01;-2.303e-01;1.011e+00;2.115e-01;-2.303e-01;1.044e+00;7.491e-01;-9.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.776238000;1.044e+00;4.162e-01;-5.015e-01;3.984e-01;-4.802e-01;7.435e-01;7.435e-01;1.011e+00;2.115e-01;-2.303e-01;1.011e+00;2.115e-01;-2.303e-01;1.044e+00;7.491e-01;-9.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.777238000;1.044e+00;4.161e-01;-5.015e-01;3.984e-01;-4.801e-01;7.436e-01;7.436e-01;1.011e+00;2.115e-01;-2.303e-01;1.011e+00;2.115e-01;-2.303e-01;1.044e+00;7.491e-01;-9.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.778238000;1.044e+00;4.161e-01;-5.014e-01;3.984e-01;-4.801e-01;7.436e-01;7.436e-01;1.011e+00;2.115e-01;-2.302e-01;1.011e+00;2.115e-01;-2.302e-01;1.044e+00;7.491e-01;-9.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.779238000;1.044e+00;4.161e-01;-5.013e-01;3.984e-01;-4.800e-01;7.436e-01;7.436e-01;1.011e+00;2.115e-01;-2.302e-01;1.011e+00;2.115e-01;-2.302e-01;1.044e+00;7.491e-01;-9.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.780238000;1.044e+00;4.161e-01;-5.013e-01;3.984e-01;-4.800e-01;7.437e-01;7.437e-01;1.011e+00;2.115e-01;-2.302e-01;1.011e+00;2.115e-01;-2.302e-01;1.044e+00;7.491e-01;-9.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.781238000;1.044e+00;4.161e-01;-5.012e-01;3.984e-01;-4.799e-01;7.437e-01;7.437e-01;1.011e+00;2.115e-01;-2.301e-01;1.011e+00;2.115e-01;-2.301e-01;1.044e+00;7.491e-01;-9.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.782238000;1.044e+00;4.161e-01;-5.012e-01;3.984e-01;-4.798e-01;7.437e-01;7.437e-01;1.011e+00;2.115e-01;-2.301e-01;1.011e+00;2.115e-01;-2.301e-01;1.044e+00;7.491e-01;-9.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.783238000;1.044e+00;4.161e-01;-5.011e-01;3.984e-01;-4.798e-01;7.438e-01;7.438e-01;1.011e+00;2.115e-01;-2.301e-01;1.011e+00;2.115e-01;-2.301e-01;1.044e+00;7.491e-01;-9.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.784238000;1.044e+00;4.161e-01;-5.010e-01;3.984e-01;-4.797e-01;7.438e-01;7.438e-01;1.011e+00;2.115e-01;-2.301e-01;1.011e+00;2.115e-01;-2.301e-01;1.044e+00;7.490e-01;-9.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.785238000;1.044e+00;4.161e-01;-5.010e-01;3.984e-01;-4.797e-01;7.439e-01;7.439e-01;1.011e+00;2.115e-01;-2.300e-01;1.011e+00;2.115e-01;-2.300e-01;1.044e+00;7.490e-01;-9.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.786238000;1.044e+00;4.161e-01;-5.009e-01;3.984e-01;-4.796e-01;7.439e-01;7.439e-01;1.011e+00;2.115e-01;-2.300e-01;1.011e+00;2.115e-01;-2.300e-01;1.044e+00;7.490e-01;-9.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.787238000;1.044e+00;4.161e-01;-5.009e-01;3.984e-01;-4.795e-01;7.439e-01;7.439e-01;1.011e+00;2.115e-01;-2.300e-01;1.011e+00;2.115e-01;-2.300e-01;1.044e+00;7.490e-01;-9.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.788238000;1.044e+00;4.161e-01;-5.008e-01;3.984e-01;-4.795e-01;7.440e-01;7.440e-01;1.011e+00;2.115e-01;-2.299e-01;1.011e+00;2.115e-01;-2.299e-01;1.044e+00;7.490e-01;-9.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.789238000;1.044e+00;4.161e-01;-5.007e-01;3.984e-01;-4.794e-01;7.440e-01;7.440e-01;1.011e+00;2.115e-01;-2.299e-01;1.011e+00;2.115e-01;-2.299e-01;1.044e+00;7.490e-01;-9.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.790238000;1.044e+00;4.161e-01;-5.007e-01;3.984e-01;-4.794e-01;7.440e-01;7.440e-01;1.011e+00;2.115e-01;-2.299e-01;1.011e+00;2.115e-01;-2.299e-01;1.044e+00;7.490e-01;-9.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.791238000;1.044e+00;4.161e-01;-5.006e-01;3.984e-01;-4.793e-01;7.441e-01;7.441e-01;1.011e+00;2.115e-01;-2.299e-01;1.011e+00;2.115e-01;-2.299e-01;1.044e+00;7.490e-01;-9.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.792238000;1.044e+00;4.161e-01;-5.006e-01;3.984e-01;-4.793e-01;7.441e-01;7.441e-01;1.011e+00;2.115e-01;-2.298e-01;1.011e+00;2.115e-01;-2.298e-01;1.044e+00;7.490e-01;-9.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.793238000;1.044e+00;4.161e-01;-5.005e-01;3.984e-01;-4.792e-01;7.441e-01;7.441e-01;1.011e+00;2.115e-01;-2.298e-01;1.011e+00;2.115e-01;-2.298e-01;1.044e+00;7.490e-01;-9.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.794238000;1.044e+00;4.161e-01;-5.004e-01;3.984e-01;-4.791e-01;7.442e-01;7.442e-01;1.011e+00;2.115e-01;-2.298e-01;1.011e+00;2.115e-01;-2.298e-01;1.044e+00;7.490e-01;-9.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.795238000;1.044e+00;4.161e-01;-5.004e-01;3.984e-01;-4.791e-01;7.442e-01;7.442e-01;1.011e+00;2.115e-01;-2.297e-01;1.011e+00;2.115e-01;-2.297e-01;1.044e+00;7.490e-01;-9.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.796238000;1.044e+00;4.161e-01;-5.003e-01;3.984e-01;-4.790e-01;7.443e-01;7.443e-01;1.011e+00;2.115e-01;-2.297e-01;1.011e+00;2.115e-01;-2.297e-01;1.044e+00;7.490e-01;-9.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.797238000;1.044e+00;4.161e-01;-5.003e-01;3.984e-01;-4.790e-01;7.443e-01;7.443e-01;1.011e+00;2.115e-01;-2.297e-01;1.011e+00;2.115e-01;-2.297e-01;1.044e+00;7.490e-01;-9.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.798238000;1.044e+00;4.161e-01;-5.002e-01;3.984e-01;-4.789e-01;7.443e-01;7.443e-01;1.011e+00;2.115e-01;-2.297e-01;1.011e+00;2.115e-01;-2.297e-01;1.044e+00;7.490e-01;-9.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.799238000;1.044e+00;4.161e-01;-5.001e-01;3.984e-01;-4.789e-01;7.444e-01;7.444e-01;1.011e+00;2.115e-01;-2.296e-01;1.011e+00;2.115e-01;-2.296e-01;1.044e+00;7.490e-01;-9.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.800238000;1.044e+00;4.161e-01;-5.001e-01;3.984e-01;-4.788e-01;7.444e-01;7.444e-01;1.011e+00;2.115e-01;-2.296e-01;1.011e+00;2.115e-01;-2.296e-01;1.044e+00;7.490e-01;-9.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.801238000;1.044e+00;4.161e-01;-5.000e-01;3.984e-01;-4.787e-01;7.444e-01;7.444e-01;1.011e+00;2.115e-01;-2.296e-01;1.011e+00;2.115e-01;-2.296e-01;1.044e+00;7.490e-01;-9.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.802238000;1.044e+00;4.161e-01;-5.000e-01;3.984e-01;-4.787e-01;7.445e-01;7.445e-01;1.011e+00;2.115e-01;-2.295e-01;1.011e+00;2.115e-01;-2.295e-01;1.044e+00;7.490e-01;-8.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.803238000;1.044e+00;4.161e-01;-4.999e-01;3.984e-01;-4.786e-01;7.445e-01;7.445e-01;1.011e+00;2.115e-01;-2.295e-01;1.011e+00;2.115e-01;-2.295e-01;1.044e+00;7.490e-01;-8.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.804238000;1.044e+00;4.161e-01;-4.998e-01;3.984e-01;-4.786e-01;7.445e-01;7.445e-01;1.011e+00;2.115e-01;-2.295e-01;1.011e+00;2.115e-01;-2.295e-01;1.044e+00;7.490e-01;-8.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.805238000;1.044e+00;4.161e-01;-4.998e-01;3.984e-01;-4.785e-01;7.446e-01;7.446e-01;1.011e+00;2.115e-01;-2.295e-01;1.011e+00;2.115e-01;-2.295e-01;1.044e+00;7.490e-01;-8.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.806238000;1.044e+00;4.161e-01;-4.997e-01;3.984e-01;-4.784e-01;7.446e-01;7.446e-01;1.011e+00;2.115e-01;-2.294e-01;1.011e+00;2.115e-01;-2.294e-01;1.044e+00;7.490e-01;-8.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.807238000;1.044e+00;4.161e-01;-4.996e-01;3.984e-01;-4.784e-01;7.447e-01;7.447e-01;1.011e+00;2.115e-01;-2.294e-01;1.011e+00;2.115e-01;-2.294e-01;1.044e+00;7.490e-01;-8.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.808238000;1.044e+00;4.161e-01;-4.996e-01;3.984e-01;-4.783e-01;7.447e-01;7.447e-01;1.011e+00;2.114e-01;-2.294e-01;1.011e+00;2.114e-01;-2.294e-01;1.044e+00;7.490e-01;-8.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.809238000;1.044e+00;4.161e-01;-4.995e-01;3.984e-01;-4.783e-01;7.447e-01;7.447e-01;1.011e+00;2.114e-01;-2.293e-01;1.011e+00;2.114e-01;-2.293e-01;1.044e+00;7.490e-01;-8.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.810238000;1.044e+00;4.161e-01;-4.995e-01;3.984e-01;-4.782e-01;7.448e-01;7.448e-01;1.011e+00;2.114e-01;-2.293e-01;1.011e+00;2.114e-01;-2.293e-01;1.044e+00;7.490e-01;-8.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.811238000;1.044e+00;4.161e-01;-4.994e-01;3.984e-01;-4.782e-01;7.448e-01;7.448e-01;1.011e+00;2.114e-01;-2.293e-01;1.011e+00;2.114e-01;-2.293e-01;1.044e+00;7.490e-01;-8.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.812238000;1.044e+00;4.161e-01;-4.993e-01;3.984e-01;-4.781e-01;7.448e-01;7.448e-01;1.011e+00;2.114e-01;-2.293e-01;1.011e+00;2.114e-01;-2.293e-01;1.044e+00;7.490e-01;-8.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.813238000;1.044e+00;4.161e-01;-4.993e-01;3.984e-01;-4.780e-01;7.449e-01;7.449e-01;1.011e+00;2.114e-01;-2.292e-01;1.011e+00;2.114e-01;-2.292e-01;1.044e+00;7.490e-01;-8.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.814238000;1.044e+00;4.161e-01;-4.992e-01;3.984e-01;-4.780e-01;7.449e-01;7.449e-01;1.011e+00;2.114e-01;-2.292e-01;1.011e+00;2.114e-01;-2.292e-01;1.044e+00;7.490e-01;-8.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.815238000;1.044e+00;4.161e-01;-4.992e-01;3.984e-01;-4.779e-01;7.449e-01;7.449e-01;1.011e+00;2.114e-01;-2.292e-01;1.011e+00;2.114e-01;-2.292e-01;1.044e+00;7.490e-01;-8.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.816238000;1.044e+00;4.161e-01;-4.991e-01;3.984e-01;-4.779e-01;7.450e-01;7.450e-01;1.011e+00;2.114e-01;-2.291e-01;1.011e+00;2.114e-01;-2.291e-01;1.044e+00;7.490e-01;-8.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.817238000;1.044e+00;4.161e-01;-4.990e-01;3.984e-01;-4.778e-01;7.450e-01;7.450e-01;1.011e+00;2.114e-01;-2.291e-01;1.011e+00;2.114e-01;-2.291e-01;1.044e+00;7.490e-01;-8.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.818238000;1.044e+00;4.161e-01;-4.990e-01;3.984e-01;-4.777e-01;7.451e-01;7.451e-01;1.011e+00;2.114e-01;-2.291e-01;1.011e+00;2.114e-01;-2.291e-01;1.044e+00;7.490e-01;-8.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.819238000;1.044e+00;4.161e-01;-4.989e-01;3.984e-01;-4.777e-01;7.451e-01;7.451e-01;1.011e+00;2.114e-01;-2.290e-01;1.011e+00;2.114e-01;-2.290e-01;1.044e+00;7.490e-01;-8.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.820238000;1.044e+00;4.161e-01;-4.989e-01;3.984e-01;-4.776e-01;7.451e-01;7.451e-01;1.011e+00;2.114e-01;-2.290e-01;1.011e+00;2.114e-01;-2.290e-01;1.044e+00;7.490e-01;-8.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.821238000;1.044e+00;4.161e-01;-4.988e-01;3.984e-01;-4.776e-01;7.452e-01;7.452e-01;1.011e+00;2.114e-01;-2.290e-01;1.011e+00;2.114e-01;-2.290e-01;1.044e+00;7.490e-01;-8.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.822238000;1.044e+00;4.161e-01;-4.987e-01;3.984e-01;-4.775e-01;7.452e-01;7.452e-01;1.011e+00;2.114e-01;-2.290e-01;1.011e+00;2.114e-01;-2.290e-01;1.044e+00;7.490e-01;-8.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.823238000;1.044e+00;4.161e-01;-4.987e-01;3.984e-01;-4.775e-01;7.452e-01;7.452e-01;1.011e+00;2.114e-01;-2.289e-01;1.011e+00;2.114e-01;-2.289e-01;1.044e+00;7.490e-01;-8.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.824238000;1.044e+00;4.161e-01;-4.986e-01;3.984e-01;-4.774e-01;7.453e-01;7.453e-01;1.011e+00;2.114e-01;-2.289e-01;1.011e+00;2.114e-01;-2.289e-01;1.044e+00;7.490e-01;-8.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.825238000;1.044e+00;4.161e-01;-4.986e-01;3.984e-01;-4.773e-01;7.453e-01;7.453e-01;1.011e+00;2.114e-01;-2.289e-01;1.011e+00;2.114e-01;-2.289e-01;1.044e+00;7.490e-01;-8.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.826238000;1.044e+00;4.161e-01;-4.985e-01;3.984e-01;-4.773e-01;7.453e-01;7.453e-01;1.011e+00;2.114e-01;-2.288e-01;1.011e+00;2.114e-01;-2.288e-01;1.044e+00;7.490e-01;-8.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.827238000;1.044e+00;4.161e-01;-4.984e-01;3.984e-01;-4.772e-01;7.454e-01;7.454e-01;1.011e+00;2.114e-01;-2.288e-01;1.011e+00;2.114e-01;-2.288e-01;1.044e+00;7.490e-01;-8.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.828238000;1.044e+00;4.161e-01;-4.984e-01;3.984e-01;-4.772e-01;7.454e-01;7.454e-01;1.011e+00;2.114e-01;-2.288e-01;1.011e+00;2.114e-01;-2.288e-01;1.044e+00;7.490e-01;-8.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.829238000;1.044e+00;4.161e-01;-4.983e-01;3.984e-01;-4.771e-01;7.455e-01;7.455e-01;1.011e+00;2.114e-01;-2.288e-01;1.011e+00;2.114e-01;-2.288e-01;1.044e+00;7.490e-01;-8.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.830238000;1.044e+00;4.161e-01;-4.983e-01;3.984e-01;-4.771e-01;7.455e-01;7.455e-01;1.011e+00;2.114e-01;-2.287e-01;1.011e+00;2.114e-01;-2.287e-01;1.044e+00;7.490e-01;-8.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.831238000;1.044e+00;4.161e-01;-4.982e-01;3.984e-01;-4.770e-01;7.455e-01;7.455e-01;1.011e+00;2.114e-01;-2.287e-01;1.011e+00;2.114e-01;-2.287e-01;1.044e+00;7.490e-01;-8.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.832238000;1.044e+00;4.161e-01;-4.981e-01;3.984e-01;-4.769e-01;7.456e-01;7.456e-01;1.011e+00;2.114e-01;-2.287e-01;1.011e+00;2.114e-01;-2.287e-01;1.044e+00;7.490e-01;-8.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.833238000;1.044e+00;4.161e-01;-4.981e-01;3.984e-01;-4.769e-01;7.456e-01;7.456e-01;1.011e+00;2.114e-01;-2.286e-01;1.011e+00;2.114e-01;-2.286e-01;1.044e+00;7.490e-01;-8.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.834238000;1.044e+00;4.161e-01;-4.980e-01;3.984e-01;-4.768e-01;7.456e-01;7.456e-01;1.011e+00;2.114e-01;-2.286e-01;1.011e+00;2.114e-01;-2.286e-01;1.044e+00;7.490e-01;-8.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.835238000;1.044e+00;4.161e-01;-4.980e-01;3.984e-01;-4.768e-01;7.457e-01;7.457e-01;1.011e+00;2.114e-01;-2.286e-01;1.011e+00;2.114e-01;-2.286e-01;1.044e+00;7.490e-01;-8.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.836238000;1.044e+00;4.161e-01;-4.979e-01;3.984e-01;-4.767e-01;7.457e-01;7.457e-01;1.011e+00;2.114e-01;-2.286e-01;1.011e+00;2.114e-01;-2.286e-01;1.044e+00;7.490e-01;-8.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.837238000;1.044e+00;4.161e-01;-4.978e-01;3.984e-01;-4.767e-01;7.457e-01;7.457e-01;1.011e+00;2.114e-01;-2.285e-01;1.011e+00;2.114e-01;-2.285e-01;1.044e+00;7.490e-01;-8.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.838238000;1.044e+00;4.161e-01;-4.978e-01;3.984e-01;-4.766e-01;7.458e-01;7.458e-01;1.011e+00;2.114e-01;-2.285e-01;1.011e+00;2.114e-01;-2.285e-01;1.044e+00;7.490e-01;-8.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.839238000;1.044e+00;4.161e-01;-4.977e-01;3.984e-01;-4.765e-01;7.458e-01;7.458e-01;1.011e+00;2.114e-01;-2.285e-01;1.011e+00;2.114e-01;-2.285e-01;1.044e+00;7.490e-01;-8.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.840238000;1.044e+00;4.161e-01;-4.977e-01;3.984e-01;-4.765e-01;7.459e-01;7.459e-01;1.011e+00;2.114e-01;-2.284e-01;1.011e+00;2.114e-01;-2.284e-01;1.044e+00;7.490e-01;-8.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.841238000;1.044e+00;4.161e-01;-4.976e-01;3.984e-01;-4.764e-01;7.459e-01;7.459e-01;1.011e+00;2.114e-01;-2.284e-01;1.011e+00;2.114e-01;-2.284e-01;1.044e+00;7.490e-01;-8.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.842238000;1.044e+00;4.161e-01;-4.975e-01;3.984e-01;-4.764e-01;7.459e-01;7.459e-01;1.011e+00;2.114e-01;-2.284e-01;1.011e+00;2.114e-01;-2.284e-01;1.044e+00;7.490e-01;-8.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.843238000;1.044e+00;4.161e-01;-4.975e-01;3.984e-01;-4.763e-01;7.460e-01;7.460e-01;1.011e+00;2.114e-01;-2.284e-01;1.011e+00;2.114e-01;-2.284e-01;1.044e+00;7.490e-01;-8.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.844238000;1.044e+00;4.161e-01;-4.974e-01;3.984e-01;-4.762e-01;7.460e-01;7.460e-01;1.011e+00;2.114e-01;-2.283e-01;1.011e+00;2.114e-01;-2.283e-01;1.044e+00;7.490e-01;-8.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.845238000;1.044e+00;4.161e-01;-4.974e-01;3.984e-01;-4.762e-01;7.460e-01;7.460e-01;1.011e+00;2.114e-01;-2.283e-01;1.011e+00;2.114e-01;-2.283e-01;1.044e+00;7.490e-01;-8.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.846238000;1.044e+00;4.161e-01;-4.973e-01;3.984e-01;-4.761e-01;7.461e-01;7.461e-01;1.011e+00;2.114e-01;-2.283e-01;1.011e+00;2.114e-01;-2.283e-01;1.044e+00;7.490e-01;-8.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.847238000;1.044e+00;4.161e-01;-4.972e-01;3.984e-01;-4.761e-01;7.461e-01;7.461e-01;1.011e+00;2.114e-01;-2.282e-01;1.011e+00;2.114e-01;-2.282e-01;1.044e+00;7.490e-01;-8.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.848238000;1.044e+00;4.161e-01;-4.972e-01;3.984e-01;-4.760e-01;7.461e-01;7.461e-01;1.011e+00;2.114e-01;-2.282e-01;1.011e+00;2.114e-01;-2.282e-01;1.044e+00;7.490e-01;-8.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.849238000;1.044e+00;4.161e-01;-4.971e-01;3.984e-01;-4.760e-01;7.462e-01;7.462e-01;1.011e+00;2.114e-01;-2.282e-01;1.011e+00;2.114e-01;-2.282e-01;1.044e+00;7.490e-01;-8.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.850238000;1.044e+00;4.161e-01;-4.971e-01;3.984e-01;-4.759e-01;7.462e-01;7.462e-01;1.011e+00;2.114e-01;-2.282e-01;1.011e+00;2.114e-01;-2.282e-01;1.044e+00;7.490e-01;-8.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.851238000;1.044e+00;4.161e-01;-4.970e-01;3.984e-01;-4.758e-01;7.462e-01;7.462e-01;1.011e+00;2.114e-01;-2.281e-01;1.011e+00;2.114e-01;-2.281e-01;1.044e+00;7.490e-01;-8.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.852238000;1.044e+00;4.161e-01;-4.969e-01;3.984e-01;-4.758e-01;7.463e-01;7.463e-01;1.011e+00;2.114e-01;-2.281e-01;1.011e+00;2.114e-01;-2.281e-01;1.044e+00;7.490e-01;-8.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.853238000;1.044e+00;4.161e-01;-4.969e-01;3.984e-01;-4.757e-01;7.463e-01;7.463e-01;1.011e+00;2.114e-01;-2.281e-01;1.011e+00;2.114e-01;-2.281e-01;1.044e+00;7.490e-01;-8.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.854238000;1.044e+00;4.161e-01;-4.968e-01;3.984e-01;-4.757e-01;7.464e-01;7.464e-01;1.011e+00;2.114e-01;-2.280e-01;1.011e+00;2.114e-01;-2.280e-01;1.044e+00;7.490e-01;-8.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.855238000;1.044e+00;4.161e-01;-4.968e-01;3.984e-01;-4.756e-01;7.464e-01;7.464e-01;1.011e+00;2.114e-01;-2.280e-01;1.011e+00;2.114e-01;-2.280e-01;1.044e+00;7.490e-01;-8.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.856238000;1.044e+00;4.161e-01;-4.967e-01;3.984e-01;-4.756e-01;7.464e-01;7.464e-01;1.011e+00;2.114e-01;-2.280e-01;1.011e+00;2.114e-01;-2.280e-01;1.044e+00;7.490e-01;-8.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.857238000;1.044e+00;4.161e-01;-4.966e-01;3.984e-01;-4.755e-01;7.465e-01;7.465e-01;1.011e+00;2.114e-01;-2.280e-01;1.011e+00;2.114e-01;-2.280e-01;1.044e+00;7.490e-01;-8.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.858238000;1.044e+00;4.161e-01;-4.966e-01;3.984e-01;-4.754e-01;7.465e-01;7.465e-01;1.011e+00;2.114e-01;-2.279e-01;1.011e+00;2.114e-01;-2.279e-01;1.044e+00;7.490e-01;-8.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.859238000;1.044e+00;4.161e-01;-4.965e-01;3.984e-01;-4.754e-01;7.465e-01;7.465e-01;1.011e+00;2.114e-01;-2.279e-01;1.011e+00;2.114e-01;-2.279e-01;1.044e+00;7.490e-01;-8.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.860238000;1.044e+00;4.161e-01;-4.964e-01;3.984e-01;-4.753e-01;7.466e-01;7.466e-01;1.011e+00;2.114e-01;-2.279e-01;1.011e+00;2.114e-01;-2.279e-01;1.044e+00;7.490e-01;-8.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.861238000;1.044e+00;4.161e-01;-4.964e-01;3.984e-01;-4.753e-01;7.466e-01;7.466e-01;1.011e+00;2.114e-01;-2.278e-01;1.011e+00;2.114e-01;-2.278e-01;1.044e+00;7.490e-01;-8.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.862238000;1.044e+00;4.161e-01;-4.963e-01;3.984e-01;-4.752e-01;7.466e-01;7.466e-01;1.011e+00;2.114e-01;-2.278e-01;1.011e+00;2.114e-01;-2.278e-01;1.044e+00;7.490e-01;-8.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.863238000;1.044e+00;4.161e-01;-4.963e-01;3.984e-01;-4.752e-01;7.467e-01;7.467e-01;1.011e+00;2.114e-01;-2.278e-01;1.011e+00;2.114e-01;-2.278e-01;1.044e+00;7.490e-01;-8.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.864238000;1.044e+00;4.161e-01;-4.962e-01;3.984e-01;-4.751e-01;7.467e-01;7.467e-01;1.011e+00;2.114e-01;-2.278e-01;1.011e+00;2.114e-01;-2.278e-01;1.044e+00;7.490e-01;-8.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.865238000;1.044e+00;4.161e-01;-4.961e-01;3.984e-01;-4.750e-01;7.468e-01;7.468e-01;1.011e+00;2.114e-01;-2.277e-01;1.011e+00;2.114e-01;-2.277e-01;1.044e+00;7.490e-01;-8.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.866238000;1.044e+00;4.161e-01;-4.961e-01;3.984e-01;-4.750e-01;7.468e-01;7.468e-01;1.011e+00;2.114e-01;-2.277e-01;1.011e+00;2.114e-01;-2.277e-01;1.044e+00;7.490e-01;-8.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.867238000;1.044e+00;4.161e-01;-4.960e-01;3.984e-01;-4.749e-01;7.468e-01;7.468e-01;1.011e+00;2.114e-01;-2.277e-01;1.011e+00;2.114e-01;-2.277e-01;1.044e+00;7.490e-01;-8.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.868238000;1.044e+00;4.161e-01;-4.960e-01;3.984e-01;-4.749e-01;7.469e-01;7.469e-01;1.012e+00;2.114e-01;-2.276e-01;1.012e+00;2.114e-01;-2.276e-01;1.044e+00;7.491e-01;-8.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.869238000;1.044e+00;4.161e-01;-4.959e-01;3.984e-01;-4.748e-01;7.469e-01;7.469e-01;1.012e+00;2.114e-01;-2.276e-01;1.012e+00;2.114e-01;-2.276e-01;1.044e+00;7.491e-01;-8.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.870238000;1.044e+00;4.161e-01;-4.958e-01;3.984e-01;-4.747e-01;7.469e-01;7.469e-01;1.012e+00;2.114e-01;-2.276e-01;1.012e+00;2.114e-01;-2.276e-01;1.044e+00;7.491e-01;-8.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.871238000;1.044e+00;4.161e-01;-4.958e-01;3.984e-01;-4.747e-01;7.470e-01;7.470e-01;1.012e+00;2.114e-01;-2.276e-01;1.012e+00;2.114e-01;-2.276e-01;1.044e+00;7.491e-01;-8.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.872238000;1.044e+00;4.161e-01;-4.957e-01;3.984e-01;-4.746e-01;7.470e-01;7.470e-01;1.012e+00;2.114e-01;-2.275e-01;1.012e+00;2.114e-01;-2.275e-01;1.044e+00;7.491e-01;-8.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.873238000;1.044e+00;4.161e-01;-4.957e-01;3.984e-01;-4.746e-01;7.470e-01;7.470e-01;1.012e+00;2.114e-01;-2.275e-01;1.012e+00;2.114e-01;-2.275e-01;1.044e+00;7.491e-01;-8.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.874238000;1.044e+00;4.161e-01;-4.956e-01;3.984e-01;-4.745e-01;7.471e-01;7.471e-01;1.012e+00;2.114e-01;-2.275e-01;1.012e+00;2.114e-01;-2.275e-01;1.044e+00;7.491e-01;-8.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.875238000;1.044e+00;4.161e-01;-4.955e-01;3.984e-01;-4.745e-01;7.471e-01;7.471e-01;1.012e+00;2.114e-01;-2.274e-01;1.012e+00;2.114e-01;-2.274e-01;1.044e+00;7.491e-01;-8.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.876238000;1.044e+00;4.161e-01;-4.955e-01;3.984e-01;-4.744e-01;7.472e-01;7.472e-01;1.012e+00;2.114e-01;-2.274e-01;1.012e+00;2.114e-01;-2.274e-01;1.044e+00;7.491e-01;-8.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.877238000;1.044e+00;4.162e-01;-4.954e-01;3.984e-01;-4.743e-01;7.472e-01;7.472e-01;1.012e+00;2.114e-01;-2.274e-01;1.012e+00;2.114e-01;-2.274e-01;1.044e+00;7.491e-01;-8.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
