time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.878238000;1.044e+00;4.162e-01;-4.954e-01;3.984e-01;-4.743e-01;7.472e-01;7.472e-01;1.012e+00;2.114e-01;-2.274e-01;1.012e+00;2.114e-01;-2.274e-01;1.044e+00;7.491e-01;-8.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.879238000;1.044e+00;4.162e-01;-4.953e-01;3.984e-01;-4.742e-01;7.473e-01;7.473e-01;1.012e+00;2.114e-01;-2.273e-01;1.012e+00;2.114e-01;-2.273e-01;1.044e+00;7.491e-01;-8.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.880238000;1.044e+00;4.162e-01;-4.952e-01;3.984e-01;-4.742e-01;7.473e-01;7.473e-01;1.012e+00;2.114e-01;-2.273e-01;1.012e+00;2.114e-01;-2.273e-01;1.044e+00;7.491e-01;-8.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.881238000;1.044e+00;4.162e-01;-4.952e-01;3.984e-01;-4.741e-01;7.473e-01;7.473e-01;1.012e+00;2.114e-01;-2.273e-01;1.012e+00;2.114e-01;-2.273e-01;1.044e+00;7.491e-01;-8.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.882238000;1.044e+00;4.162e-01;-4.951e-01;3.984e-01;-4.741e-01;7.474e-01;7.474e-01;1.012e+00;2.114e-01;-2.272e-01;1.012e+00;2.114e-01;-2.272e-01;1.044e+00;7.491e-01;-8.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.883238000;1.044e+00;4.162e-01;-4.951e-01;3.984e-01;-4.740e-01;7.474e-01;7.474e-01;1.012e+00;2.114e-01;-2.272e-01;1.012e+00;2.114e-01;-2.272e-01;1.044e+00;7.491e-01;-8.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.884238000;1.044e+00;4.162e-01;-4.950e-01;3.985e-01;-4.739e-01;7.474e-01;7.474e-01;1.012e+00;2.114e-01;-2.272e-01;1.012e+00;2.114e-01;-2.272e-01;1.044e+00;7.491e-01;-8.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.885238000;1.044e+00;4.162e-01;-4.949e-01;3.985e-01;-4.739e-01;7.475e-01;7.475e-01;1.012e+00;2.114e-01;-2.272e-01;1.012e+00;2.114e-01;-2.272e-01;1.044e+00;7.491e-01;-8.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.886238000;1.044e+00;4.162e-01;-4.949e-01;3.985e-01;-4.738e-01;7.475e-01;7.475e-01;1.012e+00;2.114e-01;-2.271e-01;1.012e+00;2.114e-01;-2.271e-01;1.044e+00;7.491e-01;-8.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.887238000;1.044e+00;4.162e-01;-4.948e-01;3.985e-01;-4.738e-01;7.475e-01;7.475e-01;1.012e+00;2.114e-01;-2.271e-01;1.012e+00;2.114e-01;-2.271e-01;1.044e+00;7.491e-01;-8.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.888238000;1.044e+00;4.162e-01;-4.948e-01;3.985e-01;-4.737e-01;7.476e-01;7.476e-01;1.012e+00;2.114e-01;-2.271e-01;1.012e+00;2.114e-01;-2.271e-01;1.044e+00;7.491e-01;-8.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.889238000;1.044e+00;4.162e-01;-4.947e-01;3.985e-01;-4.737e-01;7.476e-01;7.476e-01;1.012e+00;2.114e-01;-2.270e-01;1.012e+00;2.114e-01;-2.270e-01;1.044e+00;7.491e-01;-8.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.890238000;1.044e+00;4.162e-01;-4.946e-01;3.985e-01;-4.736e-01;7.477e-01;7.477e-01;1.012e+00;2.114e-01;-2.270e-01;1.012e+00;2.114e-01;-2.270e-01;1.044e+00;7.491e-01;-8.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.891238000;1.044e+00;4.162e-01;-4.946e-01;3.985e-01;-4.735e-01;7.477e-01;7.477e-01;1.012e+00;2.114e-01;-2.270e-01;1.012e+00;2.114e-01;-2.270e-01;1.044e+00;7.491e-01;-8.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.892238000;1.044e+00;4.162e-01;-4.945e-01;3.985e-01;-4.735e-01;7.477e-01;7.477e-01;1.012e+00;2.114e-01;-2.270e-01;1.012e+00;2.114e-01;-2.270e-01;1.044e+00;7.491e-01;-8.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.893238000;1.044e+00;4.162e-01;-4.945e-01;3.985e-01;-4.734e-01;7.478e-01;7.478e-01;1.012e+00;2.114e-01;-2.269e-01;1.012e+00;2.114e-01;-2.269e-01;1.044e+00;7.491e-01;-8.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.894238000;1.044e+00;4.162e-01;-4.944e-01;3.985e-01;-4.734e-01;7.478e-01;7.478e-01;1.012e+00;2.114e-01;-2.269e-01;1.012e+00;2.114e-01;-2.269e-01;1.044e+00;7.491e-01;-8.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.895238000;1.044e+00;4.162e-01;-4.943e-01;3.985e-01;-4.733e-01;7.478e-01;7.478e-01;1.012e+00;2.114e-01;-2.269e-01;1.012e+00;2.114e-01;-2.269e-01;1.044e+00;7.491e-01;-8.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.896238000;1.044e+00;4.162e-01;-4.943e-01;3.985e-01;-4.733e-01;7.479e-01;7.479e-01;1.012e+00;2.114e-01;-2.268e-01;1.012e+00;2.114e-01;-2.268e-01;1.044e+00;7.491e-01;-8.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.897238000;1.044e+00;4.162e-01;-4.942e-01;3.985e-01;-4.732e-01;7.479e-01;7.479e-01;1.012e+00;2.114e-01;-2.268e-01;1.012e+00;2.114e-01;-2.268e-01;1.044e+00;7.491e-01;-8.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.898238000;1.044e+00;4.162e-01;-4.942e-01;3.985e-01;-4.731e-01;7.479e-01;7.479e-01;1.012e+00;2.114e-01;-2.268e-01;1.012e+00;2.114e-01;-2.268e-01;1.044e+00;7.491e-01;-8.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.899238000;1.044e+00;4.162e-01;-4.941e-01;3.985e-01;-4.731e-01;7.480e-01;7.480e-01;1.012e+00;2.114e-01;-2.268e-01;1.012e+00;2.114e-01;-2.268e-01;1.044e+00;7.491e-01;-8.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.900238000;1.044e+00;4.162e-01;-4.940e-01;3.985e-01;-4.730e-01;7.480e-01;7.480e-01;1.012e+00;2.114e-01;-2.267e-01;1.012e+00;2.114e-01;-2.267e-01;1.044e+00;7.491e-01;-8.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.901238000;1.044e+00;4.162e-01;-4.940e-01;3.985e-01;-4.730e-01;7.481e-01;7.481e-01;1.012e+00;2.114e-01;-2.267e-01;1.012e+00;2.114e-01;-2.267e-01;1.044e+00;7.491e-01;-8.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.902238000;1.044e+00;4.162e-01;-4.939e-01;3.985e-01;-4.729e-01;7.481e-01;7.481e-01;1.012e+00;2.113e-01;-2.267e-01;1.012e+00;2.113e-01;-2.267e-01;1.044e+00;7.491e-01;-8.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.903238000;1.044e+00;4.162e-01;-4.939e-01;3.985e-01;-4.728e-01;7.481e-01;7.481e-01;1.012e+00;2.113e-01;-2.266e-01;1.012e+00;2.113e-01;-2.266e-01;1.044e+00;7.491e-01;-8.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.904238000;1.044e+00;4.162e-01;-4.938e-01;3.985e-01;-4.728e-01;7.482e-01;7.482e-01;1.012e+00;2.113e-01;-2.266e-01;1.012e+00;2.113e-01;-2.266e-01;1.044e+00;7.491e-01;-8.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.905238000;1.044e+00;4.162e-01;-4.937e-01;3.985e-01;-4.727e-01;7.482e-01;7.482e-01;1.012e+00;2.113e-01;-2.266e-01;1.012e+00;2.113e-01;-2.266e-01;1.044e+00;7.491e-01;-8.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.906238000;1.044e+00;4.162e-01;-4.937e-01;3.985e-01;-4.727e-01;7.482e-01;7.482e-01;1.012e+00;2.113e-01;-2.266e-01;1.012e+00;2.113e-01;-2.266e-01;1.044e+00;7.491e-01;-8.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.907238000;1.044e+00;4.162e-01;-4.936e-01;3.985e-01;-4.726e-01;7.483e-01;7.483e-01;1.012e+00;2.113e-01;-2.265e-01;1.012e+00;2.113e-01;-2.265e-01;1.044e+00;7.492e-01;-8.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.908238000;1.044e+00;4.162e-01;-4.936e-01;3.985e-01;-4.726e-01;7.483e-01;7.483e-01;1.012e+00;2.113e-01;-2.265e-01;1.012e+00;2.113e-01;-2.265e-01;1.044e+00;7.492e-01;-8.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.909238000;1.044e+00;4.162e-01;-4.935e-01;3.985e-01;-4.725e-01;7.483e-01;7.483e-01;1.012e+00;2.113e-01;-2.265e-01;1.012e+00;2.113e-01;-2.265e-01;1.044e+00;7.492e-01;-8.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.910238000;1.044e+00;4.162e-01;-4.934e-01;3.985e-01;-4.724e-01;7.484e-01;7.484e-01;1.012e+00;2.113e-01;-2.264e-01;1.012e+00;2.113e-01;-2.264e-01;1.044e+00;7.492e-01;-8.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.911238000;1.044e+00;4.162e-01;-4.934e-01;3.985e-01;-4.724e-01;7.484e-01;7.484e-01;1.012e+00;2.113e-01;-2.264e-01;1.012e+00;2.113e-01;-2.264e-01;1.044e+00;7.492e-01;-8.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.912238000;1.044e+00;4.162e-01;-4.933e-01;3.985e-01;-4.723e-01;7.484e-01;7.484e-01;1.012e+00;2.113e-01;-2.264e-01;1.012e+00;2.113e-01;-2.264e-01;1.044e+00;7.492e-01;-8.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.913238000;1.044e+00;4.162e-01;-4.933e-01;3.985e-01;-4.723e-01;7.485e-01;7.485e-01;1.012e+00;2.113e-01;-2.264e-01;1.012e+00;2.113e-01;-2.264e-01;1.044e+00;7.492e-01;-8.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.914238000;1.044e+00;4.162e-01;-4.932e-01;3.985e-01;-4.722e-01;7.485e-01;7.485e-01;1.012e+00;2.113e-01;-2.263e-01;1.012e+00;2.113e-01;-2.263e-01;1.044e+00;7.492e-01;-8.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.915238000;1.044e+00;4.162e-01;-4.931e-01;3.985e-01;-4.722e-01;7.486e-01;7.486e-01;1.012e+00;2.113e-01;-2.263e-01;1.012e+00;2.113e-01;-2.263e-01;1.044e+00;7.492e-01;-8.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.916238000;1.044e+00;4.162e-01;-4.931e-01;3.985e-01;-4.721e-01;7.486e-01;7.486e-01;1.012e+00;2.113e-01;-2.263e-01;1.012e+00;2.113e-01;-2.263e-01;1.044e+00;7.492e-01;-8.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.917238000;1.044e+00;4.162e-01;-4.930e-01;3.985e-01;-4.720e-01;7.486e-01;7.486e-01;1.012e+00;2.113e-01;-2.262e-01;1.012e+00;2.113e-01;-2.262e-01;1.044e+00;7.492e-01;-8.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.918238000;1.044e+00;4.162e-01;-4.930e-01;3.985e-01;-4.720e-01;7.487e-01;7.487e-01;1.012e+00;2.113e-01;-2.262e-01;1.012e+00;2.113e-01;-2.262e-01;1.044e+00;7.492e-01;-8.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.919238000;1.044e+00;4.162e-01;-4.929e-01;3.985e-01;-4.719e-01;7.487e-01;7.487e-01;1.012e+00;2.113e-01;-2.262e-01;1.012e+00;2.113e-01;-2.262e-01;1.044e+00;7.492e-01;-8.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.920238000;1.044e+00;4.162e-01;-4.928e-01;3.985e-01;-4.719e-01;7.487e-01;7.487e-01;1.012e+00;2.113e-01;-2.262e-01;1.012e+00;2.113e-01;-2.262e-01;1.044e+00;7.492e-01;-8.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.921238000;1.044e+00;4.162e-01;-4.928e-01;3.985e-01;-4.718e-01;7.488e-01;7.488e-01;1.012e+00;2.113e-01;-2.261e-01;1.012e+00;2.113e-01;-2.261e-01;1.044e+00;7.492e-01;-8.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.922238000;1.044e+00;4.162e-01;-4.927e-01;3.985e-01;-4.718e-01;7.488e-01;7.488e-01;1.012e+00;2.113e-01;-2.261e-01;1.012e+00;2.113e-01;-2.261e-01;1.044e+00;7.492e-01;-8.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.923238000;1.044e+00;4.162e-01;-4.927e-01;3.985e-01;-4.717e-01;7.488e-01;7.488e-01;1.012e+00;2.113e-01;-2.261e-01;1.012e+00;2.113e-01;-2.261e-01;1.044e+00;7.492e-01;-8.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.924238000;1.044e+00;4.162e-01;-4.926e-01;3.985e-01;-4.716e-01;7.489e-01;7.489e-01;1.012e+00;2.113e-01;-2.260e-01;1.012e+00;2.113e-01;-2.260e-01;1.044e+00;7.492e-01;-8.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.925238000;1.044e+00;4.162e-01;-4.925e-01;3.985e-01;-4.716e-01;7.489e-01;7.489e-01;1.012e+00;2.113e-01;-2.260e-01;1.012e+00;2.113e-01;-2.260e-01;1.044e+00;7.492e-01;-8.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.926238000;1.044e+00;4.162e-01;-4.925e-01;3.985e-01;-4.715e-01;7.490e-01;7.490e-01;1.012e+00;2.113e-01;-2.260e-01;1.012e+00;2.113e-01;-2.260e-01;1.044e+00;7.492e-01;-8.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.927238000;1.044e+00;4.162e-01;-4.924e-01;3.985e-01;-4.715e-01;7.490e-01;7.490e-01;1.012e+00;2.113e-01;-2.260e-01;1.012e+00;2.113e-01;-2.260e-01;1.044e+00;7.492e-01;-8.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.928238000;1.044e+00;4.162e-01;-4.924e-01;3.985e-01;-4.714e-01;7.490e-01;7.490e-01;1.012e+00;2.113e-01;-2.259e-01;1.012e+00;2.113e-01;-2.259e-01;1.044e+00;7.492e-01;-8.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.929238000;1.044e+00;4.162e-01;-4.923e-01;3.985e-01;-4.714e-01;7.491e-01;7.491e-01;1.012e+00;2.113e-01;-2.259e-01;1.012e+00;2.113e-01;-2.259e-01;1.044e+00;7.492e-01;-8.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.930238000;1.044e+00;4.162e-01;-4.922e-01;3.985e-01;-4.713e-01;7.491e-01;7.491e-01;1.012e+00;2.113e-01;-2.259e-01;1.012e+00;2.113e-01;-2.259e-01;1.044e+00;7.492e-01;-8.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.931238000;1.044e+00;4.162e-01;-4.922e-01;3.985e-01;-4.712e-01;7.491e-01;7.491e-01;1.012e+00;2.113e-01;-2.258e-01;1.012e+00;2.113e-01;-2.258e-01;1.044e+00;7.492e-01;-8.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.932238000;1.044e+00;4.162e-01;-4.921e-01;3.985e-01;-4.712e-01;7.492e-01;7.492e-01;1.012e+00;2.113e-01;-2.258e-01;1.012e+00;2.113e-01;-2.258e-01;1.044e+00;7.492e-01;-8.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.933238000;1.044e+00;4.162e-01;-4.921e-01;3.985e-01;-4.711e-01;7.492e-01;7.492e-01;1.012e+00;2.113e-01;-2.258e-01;1.012e+00;2.113e-01;-2.258e-01;1.044e+00;7.492e-01;-8.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.934238000;1.044e+00;4.162e-01;-4.920e-01;3.985e-01;-4.711e-01;7.492e-01;7.492e-01;1.012e+00;2.113e-01;-2.258e-01;1.012e+00;2.113e-01;-2.258e-01;1.044e+00;7.492e-01;-8.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.935238000;1.044e+00;4.163e-01;-4.919e-01;3.985e-01;-4.710e-01;7.493e-01;7.493e-01;1.012e+00;2.113e-01;-2.257e-01;1.012e+00;2.113e-01;-2.257e-01;1.044e+00;7.492e-01;-8.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.936238000;1.044e+00;4.163e-01;-4.919e-01;3.985e-01;-4.710e-01;7.493e-01;7.493e-01;1.012e+00;2.113e-01;-2.257e-01;1.012e+00;2.113e-01;-2.257e-01;1.044e+00;7.493e-01;-8.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.937238000;1.044e+00;4.163e-01;-4.918e-01;3.985e-01;-4.709e-01;7.493e-01;7.493e-01;1.012e+00;2.113e-01;-2.257e-01;1.012e+00;2.113e-01;-2.257e-01;1.044e+00;7.493e-01;-8.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.938238000;1.044e+00;4.163e-01;-4.918e-01;3.985e-01;-4.708e-01;7.494e-01;7.494e-01;1.012e+00;2.113e-01;-2.256e-01;1.012e+00;2.113e-01;-2.256e-01;1.044e+00;7.493e-01;-8.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.939238000;1.044e+00;4.163e-01;-4.917e-01;3.985e-01;-4.708e-01;7.494e-01;7.494e-01;1.012e+00;2.113e-01;-2.256e-01;1.012e+00;2.113e-01;-2.256e-01;1.044e+00;7.493e-01;-8.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.940238000;1.044e+00;4.163e-01;-4.916e-01;3.985e-01;-4.707e-01;7.495e-01;7.495e-01;1.012e+00;2.113e-01;-2.256e-01;1.012e+00;2.113e-01;-2.256e-01;1.044e+00;7.493e-01;-8.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.941238000;1.044e+00;4.163e-01;-4.916e-01;3.985e-01;-4.707e-01;7.495e-01;7.495e-01;1.012e+00;2.113e-01;-2.256e-01;1.012e+00;2.113e-01;-2.256e-01;1.044e+00;7.493e-01;-8.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.942238000;1.044e+00;4.163e-01;-4.915e-01;3.986e-01;-4.706e-01;7.495e-01;7.495e-01;1.012e+00;2.113e-01;-2.255e-01;1.012e+00;2.113e-01;-2.255e-01;1.044e+00;7.493e-01;-8.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.943238000;1.044e+00;4.163e-01;-4.915e-01;3.986e-01;-4.706e-01;7.496e-01;7.496e-01;1.012e+00;2.113e-01;-2.255e-01;1.012e+00;2.113e-01;-2.255e-01;1.044e+00;7.493e-01;-8.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.944238000;1.044e+00;4.163e-01;-4.914e-01;3.986e-01;-4.705e-01;7.496e-01;7.496e-01;1.012e+00;2.113e-01;-2.255e-01;1.012e+00;2.113e-01;-2.255e-01;1.044e+00;7.493e-01;-8.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.945238000;1.044e+00;4.163e-01;-4.913e-01;3.986e-01;-4.704e-01;7.496e-01;7.496e-01;1.012e+00;2.113e-01;-2.254e-01;1.012e+00;2.113e-01;-2.254e-01;1.044e+00;7.493e-01;-8.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.946238000;1.044e+00;4.163e-01;-4.913e-01;3.986e-01;-4.704e-01;7.497e-01;7.497e-01;1.012e+00;2.113e-01;-2.254e-01;1.012e+00;2.113e-01;-2.254e-01;1.044e+00;7.493e-01;-8.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.947238000;1.044e+00;4.163e-01;-4.912e-01;3.986e-01;-4.703e-01;7.497e-01;7.497e-01;1.012e+00;2.113e-01;-2.254e-01;1.012e+00;2.113e-01;-2.254e-01;1.044e+00;7.493e-01;-8.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.948238000;1.044e+00;4.163e-01;-4.912e-01;3.986e-01;-4.703e-01;7.497e-01;7.497e-01;1.012e+00;2.113e-01;-2.254e-01;1.012e+00;2.113e-01;-2.254e-01;1.044e+00;7.493e-01;-8.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.949238000;1.044e+00;4.163e-01;-4.911e-01;3.986e-01;-4.702e-01;7.498e-01;7.498e-01;1.012e+00;2.113e-01;-2.253e-01;1.012e+00;2.113e-01;-2.253e-01;1.044e+00;7.493e-01;-8.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.950238000;1.044e+00;4.163e-01;-4.910e-01;3.986e-01;-4.702e-01;7.498e-01;7.498e-01;1.012e+00;2.113e-01;-2.253e-01;1.012e+00;2.113e-01;-2.253e-01;1.044e+00;7.493e-01;-8.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.951238000;1.044e+00;4.163e-01;-4.910e-01;3.986e-01;-4.701e-01;7.499e-01;7.499e-01;1.012e+00;2.113e-01;-2.253e-01;1.012e+00;2.113e-01;-2.253e-01;1.044e+00;7.493e-01;-8.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.952238000;1.044e+00;4.163e-01;-4.909e-01;3.986e-01;-4.700e-01;7.499e-01;7.499e-01;1.012e+00;2.113e-01;-2.253e-01;1.012e+00;2.113e-01;-2.253e-01;1.044e+00;7.493e-01;-8.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.953238000;1.044e+00;4.163e-01;-4.909e-01;3.986e-01;-4.700e-01;7.499e-01;7.499e-01;1.012e+00;2.113e-01;-2.252e-01;1.012e+00;2.113e-01;-2.252e-01;1.044e+00;7.493e-01;-8.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.954238000;1.044e+00;4.163e-01;-4.908e-01;3.986e-01;-4.699e-01;7.500e-01;7.500e-01;1.012e+00;2.113e-01;-2.252e-01;1.012e+00;2.113e-01;-2.252e-01;1.044e+00;7.493e-01;-8.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.955238000;1.044e+00;4.163e-01;-4.908e-01;3.986e-01;-4.699e-01;7.500e-01;7.500e-01;1.012e+00;2.113e-01;-2.252e-01;1.012e+00;2.113e-01;-2.252e-01;1.044e+00;7.493e-01;-8.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.956238000;1.044e+00;4.163e-01;-4.907e-01;3.986e-01;-4.698e-01;7.500e-01;7.500e-01;1.012e+00;2.113e-01;-2.251e-01;1.012e+00;2.113e-01;-2.251e-01;1.044e+00;7.493e-01;-8.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.957238000;1.044e+00;4.163e-01;-4.906e-01;3.986e-01;-4.698e-01;7.501e-01;7.501e-01;1.012e+00;2.113e-01;-2.251e-01;1.012e+00;2.113e-01;-2.251e-01;1.044e+00;7.493e-01;-8.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.958238000;1.044e+00;4.163e-01;-4.906e-01;3.986e-01;-4.697e-01;7.501e-01;7.501e-01;1.012e+00;2.113e-01;-2.251e-01;1.012e+00;2.113e-01;-2.251e-01;1.044e+00;7.493e-01;-8.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.959238000;1.044e+00;4.163e-01;-4.905e-01;3.986e-01;-4.696e-01;7.501e-01;7.501e-01;1.012e+00;2.113e-01;-2.251e-01;1.012e+00;2.113e-01;-2.251e-01;1.044e+00;7.493e-01;-8.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.960238000;1.044e+00;4.163e-01;-4.905e-01;3.986e-01;-4.696e-01;7.502e-01;7.502e-01;1.012e+00;2.113e-01;-2.250e-01;1.012e+00;2.113e-01;-2.250e-01;1.044e+00;7.493e-01;-8.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.961238000;1.044e+00;4.163e-01;-4.904e-01;3.986e-01;-4.695e-01;7.502e-01;7.502e-01;1.012e+00;2.113e-01;-2.250e-01;1.012e+00;2.113e-01;-2.250e-01;1.044e+00;7.494e-01;-8.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.962238000;1.044e+00;4.163e-01;-4.903e-01;3.986e-01;-4.695e-01;7.502e-01;7.502e-01;1.012e+00;2.113e-01;-2.250e-01;1.012e+00;2.113e-01;-2.250e-01;1.044e+00;7.494e-01;-8.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.963238000;1.044e+00;4.163e-01;-4.903e-01;3.986e-01;-4.694e-01;7.503e-01;7.503e-01;1.012e+00;2.113e-01;-2.249e-01;1.012e+00;2.113e-01;-2.249e-01;1.044e+00;7.494e-01;-8.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.964238000;1.044e+00;4.163e-01;-4.902e-01;3.986e-01;-4.694e-01;7.503e-01;7.503e-01;1.012e+00;2.113e-01;-2.249e-01;1.012e+00;2.113e-01;-2.249e-01;1.044e+00;7.494e-01;-8.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.965238000;1.044e+00;4.163e-01;-4.902e-01;3.986e-01;-4.693e-01;7.504e-01;7.504e-01;1.012e+00;2.113e-01;-2.249e-01;1.012e+00;2.113e-01;-2.249e-01;1.044e+00;7.494e-01;-8.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.966238000;1.044e+00;4.163e-01;-4.901e-01;3.986e-01;-4.692e-01;7.504e-01;7.504e-01;1.012e+00;2.113e-01;-2.249e-01;1.012e+00;2.113e-01;-2.249e-01;1.044e+00;7.494e-01;-8.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.967238000;1.044e+00;4.163e-01;-4.900e-01;3.986e-01;-4.692e-01;7.504e-01;7.504e-01;1.012e+00;2.113e-01;-2.248e-01;1.012e+00;2.113e-01;-2.248e-01;1.044e+00;7.494e-01;-8.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.968238000;1.044e+00;4.163e-01;-4.900e-01;3.986e-01;-4.691e-01;7.505e-01;7.505e-01;1.012e+00;2.113e-01;-2.248e-01;1.012e+00;2.113e-01;-2.248e-01;1.044e+00;7.494e-01;-8.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.969238000;1.044e+00;4.163e-01;-4.899e-01;3.986e-01;-4.691e-01;7.505e-01;7.505e-01;1.012e+00;2.113e-01;-2.248e-01;1.012e+00;2.113e-01;-2.248e-01;1.044e+00;7.494e-01;-8.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.970238000;1.044e+00;4.163e-01;-4.899e-01;3.986e-01;-4.690e-01;7.505e-01;7.505e-01;1.012e+00;2.113e-01;-2.247e-01;1.012e+00;2.113e-01;-2.247e-01;1.044e+00;7.494e-01;-8.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.971238000;1.044e+00;4.163e-01;-4.898e-01;3.986e-01;-4.690e-01;7.506e-01;7.506e-01;1.012e+00;2.113e-01;-2.247e-01;1.012e+00;2.113e-01;-2.247e-01;1.044e+00;7.494e-01;-8.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.972238000;1.044e+00;4.163e-01;-4.897e-01;3.986e-01;-4.689e-01;7.506e-01;7.506e-01;1.012e+00;2.113e-01;-2.247e-01;1.012e+00;2.113e-01;-2.247e-01;1.044e+00;7.494e-01;-8.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.973238000;1.044e+00;4.163e-01;-4.897e-01;3.986e-01;-4.688e-01;7.506e-01;7.506e-01;1.012e+00;2.113e-01;-2.247e-01;1.012e+00;2.113e-01;-2.247e-01;1.044e+00;7.494e-01;-8.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.974238000;1.044e+00;4.163e-01;-4.896e-01;3.986e-01;-4.688e-01;7.507e-01;7.507e-01;1.012e+00;2.113e-01;-2.246e-01;1.012e+00;2.113e-01;-2.246e-01;1.044e+00;7.494e-01;-8.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.975238000;1.044e+00;4.163e-01;-4.896e-01;3.986e-01;-4.687e-01;7.507e-01;7.507e-01;1.012e+00;2.113e-01;-2.246e-01;1.012e+00;2.113e-01;-2.246e-01;1.044e+00;7.494e-01;-8.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.976238000;1.044e+00;4.163e-01;-4.895e-01;3.986e-01;-4.687e-01;7.507e-01;7.507e-01;1.012e+00;2.113e-01;-2.246e-01;1.012e+00;2.113e-01;-2.246e-01;1.044e+00;7.494e-01;-8.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.977238000;1.044e+00;4.163e-01;-4.894e-01;3.986e-01;-4.686e-01;7.508e-01;7.508e-01;1.012e+00;2.113e-01;-2.245e-01;1.012e+00;2.113e-01;-2.245e-01;1.044e+00;7.494e-01;-8.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.978238000;1.044e+00;4.163e-01;-4.894e-01;3.986e-01;-4.686e-01;7.508e-01;7.508e-01;1.012e+00;2.113e-01;-2.245e-01;1.012e+00;2.113e-01;-2.245e-01;1.044e+00;7.494e-01;-8.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.979238000;1.044e+00;4.164e-01;-4.893e-01;3.986e-01;-4.685e-01;7.509e-01;7.509e-01;1.012e+00;2.113e-01;-2.245e-01;1.012e+00;2.113e-01;-2.245e-01;1.044e+00;7.494e-01;-8.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.980238000;1.044e+00;4.164e-01;-4.893e-01;3.986e-01;-4.684e-01;7.509e-01;7.509e-01;1.012e+00;2.113e-01;-2.245e-01;1.012e+00;2.113e-01;-2.245e-01;1.044e+00;7.494e-01;-8.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.981238000;1.044e+00;4.164e-01;-4.892e-01;3.986e-01;-4.684e-01;7.509e-01;7.509e-01;1.012e+00;2.113e-01;-2.244e-01;1.012e+00;2.113e-01;-2.244e-01;1.044e+00;7.494e-01;-8.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.982238000;1.044e+00;4.164e-01;-4.891e-01;3.986e-01;-4.683e-01;7.510e-01;7.510e-01;1.012e+00;2.113e-01;-2.244e-01;1.012e+00;2.113e-01;-2.244e-01;1.044e+00;7.494e-01;-8.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.983238000;1.044e+00;4.164e-01;-4.891e-01;3.986e-01;-4.683e-01;7.510e-01;7.510e-01;1.012e+00;2.113e-01;-2.244e-01;1.012e+00;2.113e-01;-2.244e-01;1.044e+00;7.494e-01;-8.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.984238000;1.044e+00;4.164e-01;-4.890e-01;3.986e-01;-4.682e-01;7.510e-01;7.510e-01;1.012e+00;2.113e-01;-2.243e-01;1.012e+00;2.113e-01;-2.243e-01;1.044e+00;7.495e-01;-8.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.985238000;1.044e+00;4.164e-01;-4.890e-01;3.986e-01;-4.682e-01;7.511e-01;7.511e-01;1.012e+00;2.113e-01;-2.243e-01;1.012e+00;2.113e-01;-2.243e-01;1.044e+00;7.495e-01;-8.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.986238000;1.044e+00;4.164e-01;-4.889e-01;3.986e-01;-4.681e-01;7.511e-01;7.511e-01;1.012e+00;2.113e-01;-2.243e-01;1.012e+00;2.113e-01;-2.243e-01;1.044e+00;7.495e-01;-8.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.987238000;1.044e+00;4.164e-01;-4.888e-01;3.987e-01;-4.680e-01;7.511e-01;7.511e-01;1.012e+00;2.113e-01;-2.243e-01;1.012e+00;2.113e-01;-2.243e-01;1.044e+00;7.495e-01;-8.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.988238000;1.044e+00;4.164e-01;-4.888e-01;3.987e-01;-4.680e-01;7.512e-01;7.512e-01;1.012e+00;2.113e-01;-2.242e-01;1.012e+00;2.113e-01;-2.242e-01;1.044e+00;7.495e-01;-8.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.989238000;1.044e+00;4.164e-01;-4.887e-01;3.987e-01;-4.679e-01;7.512e-01;7.512e-01;1.012e+00;2.113e-01;-2.242e-01;1.012e+00;2.113e-01;-2.242e-01;1.044e+00;7.495e-01;-8.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.990238000;1.044e+00;4.164e-01;-4.887e-01;3.987e-01;-4.679e-01;7.512e-01;7.512e-01;1.012e+00;2.113e-01;-2.242e-01;1.012e+00;2.113e-01;-2.242e-01;1.044e+00;7.495e-01;-8.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.991238000;1.044e+00;4.164e-01;-4.886e-01;3.987e-01;-4.678e-01;7.513e-01;7.513e-01;1.012e+00;2.113e-01;-2.241e-01;1.012e+00;2.113e-01;-2.241e-01;1.044e+00;7.495e-01;-8.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.992238000;1.044e+00;4.164e-01;-4.885e-01;3.987e-01;-4.678e-01;7.513e-01;7.513e-01;1.012e+00;2.113e-01;-2.241e-01;1.012e+00;2.113e-01;-2.241e-01;1.044e+00;7.495e-01;-8.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.993238000;1.044e+00;4.164e-01;-4.885e-01;3.987e-01;-4.677e-01;7.514e-01;7.514e-01;1.012e+00;2.113e-01;-2.241e-01;1.012e+00;2.113e-01;-2.241e-01;1.044e+00;7.495e-01;-8.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.994238000;1.044e+00;4.164e-01;-4.884e-01;3.987e-01;-4.676e-01;7.514e-01;7.514e-01;1.012e+00;2.113e-01;-2.241e-01;1.012e+00;2.113e-01;-2.241e-01;1.044e+00;7.495e-01;-8.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.995238000;1.044e+00;4.164e-01;-4.884e-01;3.987e-01;-4.676e-01;7.514e-01;7.514e-01;1.012e+00;2.113e-01;-2.240e-01;1.012e+00;2.113e-01;-2.240e-01;1.044e+00;7.495e-01;-8.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.996238000;1.044e+00;4.164e-01;-4.883e-01;3.987e-01;-4.675e-01;7.515e-01;7.515e-01;1.012e+00;2.113e-01;-2.240e-01;1.012e+00;2.113e-01;-2.240e-01;1.044e+00;7.495e-01;-8.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.997238000;1.044e+00;4.164e-01;-4.882e-01;3.987e-01;-4.675e-01;7.515e-01;7.515e-01;1.012e+00;2.113e-01;-2.240e-01;1.012e+00;2.113e-01;-2.240e-01;1.044e+00;7.495e-01;-8.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.998238000;1.044e+00;4.164e-01;-4.882e-01;3.987e-01;-4.674e-01;7.515e-01;7.515e-01;1.012e+00;2.113e-01;-2.239e-01;1.012e+00;2.113e-01;-2.239e-01;1.044e+00;7.495e-01;-8.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
50.999238000;1.044e+00;4.164e-01;-4.881e-01;3.987e-01;-4.674e-01;7.516e-01;7.516e-01;1.012e+00;2.113e-01;-2.239e-01;1.012e+00;2.113e-01;-2.239e-01;1.044e+00;7.495e-01;-8.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.000238000;1.044e+00;4.164e-01;-4.881e-01;3.987e-01;-4.673e-01;7.516e-01;7.516e-01;1.012e+00;2.113e-01;-2.239e-01;1.012e+00;2.113e-01;-2.239e-01;1.044e+00;7.495e-01;-8.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.001238000;1.044e+00;4.164e-01;-4.880e-01;3.987e-01;-4.672e-01;7.516e-01;7.516e-01;1.012e+00;2.113e-01;-2.239e-01;1.012e+00;2.113e-01;-2.239e-01;1.044e+00;7.495e-01;-8.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.002238000;1.044e+00;4.164e-01;-4.879e-01;3.987e-01;-4.672e-01;7.517e-01;7.517e-01;1.012e+00;2.113e-01;-2.238e-01;1.012e+00;2.113e-01;-2.238e-01;1.044e+00;7.495e-01;-8.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.003238000;1.044e+00;4.164e-01;-4.879e-01;3.987e-01;-4.671e-01;7.517e-01;7.517e-01;1.012e+00;2.113e-01;-2.238e-01;1.012e+00;2.113e-01;-2.238e-01;1.044e+00;7.495e-01;-8.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.004238000;1.044e+00;4.164e-01;-4.878e-01;3.987e-01;-4.671e-01;7.517e-01;7.517e-01;1.012e+00;2.113e-01;-2.238e-01;1.012e+00;2.113e-01;-2.238e-01;1.044e+00;7.495e-01;-8.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.005238000;1.044e+00;4.164e-01;-4.878e-01;3.987e-01;-4.670e-01;7.518e-01;7.518e-01;1.012e+00;2.113e-01;-2.237e-01;1.012e+00;2.113e-01;-2.237e-01;1.044e+00;7.495e-01;-8.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.006238000;1.044e+00;4.164e-01;-4.877e-01;3.987e-01;-4.670e-01;7.518e-01;7.518e-01;1.012e+00;2.113e-01;-2.237e-01;1.012e+00;2.113e-01;-2.237e-01;1.044e+00;7.495e-01;-8.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.007238000;1.044e+00;4.164e-01;-4.876e-01;3.987e-01;-4.669e-01;7.519e-01;7.519e-01;1.012e+00;2.113e-01;-2.237e-01;1.012e+00;2.113e-01;-2.237e-01;1.044e+00;7.496e-01;-8.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.008238000;1.044e+00;4.164e-01;-4.876e-01;3.987e-01;-4.668e-01;7.519e-01;7.519e-01;1.012e+00;2.113e-01;-2.237e-01;1.012e+00;2.113e-01;-2.237e-01;1.044e+00;7.496e-01;-8.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.009238000;1.044e+00;4.164e-01;-4.875e-01;3.987e-01;-4.668e-01;7.519e-01;7.519e-01;1.012e+00;2.113e-01;-2.236e-01;1.012e+00;2.113e-01;-2.236e-01;1.044e+00;7.496e-01;-8.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.010238000;1.044e+00;4.164e-01;-4.875e-01;3.987e-01;-4.667e-01;7.520e-01;7.520e-01;1.012e+00;2.113e-01;-2.236e-01;1.012e+00;2.113e-01;-2.236e-01;1.044e+00;7.496e-01;-8.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.011238000;1.044e+00;4.164e-01;-4.874e-01;3.987e-01;-4.667e-01;7.520e-01;7.520e-01;1.012e+00;2.113e-01;-2.236e-01;1.012e+00;2.113e-01;-2.236e-01;1.044e+00;7.496e-01;-8.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.012238000;1.044e+00;4.164e-01;-4.873e-01;3.987e-01;-4.666e-01;7.520e-01;7.520e-01;1.012e+00;2.113e-01;-2.235e-01;1.012e+00;2.113e-01;-2.235e-01;1.044e+00;7.496e-01;-8.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.013238000;1.044e+00;4.164e-01;-4.873e-01;3.987e-01;-4.666e-01;7.521e-01;7.521e-01;1.012e+00;2.113e-01;-2.235e-01;1.012e+00;2.113e-01;-2.235e-01;1.044e+00;7.496e-01;-8.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.014238000;1.044e+00;4.164e-01;-4.872e-01;3.987e-01;-4.665e-01;7.521e-01;7.521e-01;1.012e+00;2.113e-01;-2.235e-01;1.012e+00;2.113e-01;-2.235e-01;1.044e+00;7.496e-01;-8.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.015238000;1.044e+00;4.164e-01;-4.872e-01;3.987e-01;-4.664e-01;7.521e-01;7.521e-01;1.012e+00;2.113e-01;-2.235e-01;1.012e+00;2.113e-01;-2.235e-01;1.044e+00;7.496e-01;-8.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.016238000;1.044e+00;4.164e-01;-4.871e-01;3.987e-01;-4.664e-01;7.522e-01;7.522e-01;1.012e+00;2.113e-01;-2.234e-01;1.012e+00;2.113e-01;-2.234e-01;1.044e+00;7.496e-01;-8.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.017238000;1.044e+00;4.164e-01;-4.871e-01;3.987e-01;-4.663e-01;7.522e-01;7.522e-01;1.012e+00;2.113e-01;-2.234e-01;1.012e+00;2.113e-01;-2.234e-01;1.044e+00;7.496e-01;-8.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.018238000;1.044e+00;4.164e-01;-4.870e-01;3.987e-01;-4.663e-01;7.522e-01;7.522e-01;1.012e+00;2.113e-01;-2.234e-01;1.012e+00;2.113e-01;-2.234e-01;1.044e+00;7.496e-01;-8.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.019238000;1.044e+00;4.164e-01;-4.869e-01;3.987e-01;-4.662e-01;7.523e-01;7.523e-01;1.012e+00;2.113e-01;-2.233e-01;1.012e+00;2.113e-01;-2.233e-01;1.044e+00;7.496e-01;-8.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.020238000;1.044e+00;4.164e-01;-4.869e-01;3.987e-01;-4.662e-01;7.523e-01;7.523e-01;1.012e+00;2.113e-01;-2.233e-01;1.012e+00;2.113e-01;-2.233e-01;1.044e+00;7.496e-01;-8.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.021238000;1.044e+00;4.165e-01;-4.868e-01;3.987e-01;-4.661e-01;7.524e-01;7.524e-01;1.012e+00;2.113e-01;-2.233e-01;1.012e+00;2.113e-01;-2.233e-01;1.044e+00;7.496e-01;-8.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.022238000;1.044e+00;4.165e-01;-4.868e-01;3.987e-01;-4.660e-01;7.524e-01;7.524e-01;1.012e+00;2.113e-01;-2.233e-01;1.012e+00;2.113e-01;-2.233e-01;1.044e+00;7.496e-01;-8.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.023238000;1.044e+00;4.165e-01;-4.867e-01;3.987e-01;-4.660e-01;7.524e-01;7.524e-01;1.012e+00;2.113e-01;-2.232e-01;1.012e+00;2.113e-01;-2.232e-01;1.044e+00;7.496e-01;-8.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.024238000;1.044e+00;4.165e-01;-4.866e-01;3.987e-01;-4.659e-01;7.525e-01;7.525e-01;1.012e+00;2.113e-01;-2.232e-01;1.012e+00;2.113e-01;-2.232e-01;1.044e+00;7.496e-01;-8.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.025238000;1.044e+00;4.165e-01;-4.866e-01;3.987e-01;-4.659e-01;7.525e-01;7.525e-01;1.012e+00;2.113e-01;-2.232e-01;1.012e+00;2.113e-01;-2.232e-01;1.044e+00;7.496e-01;-8.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.026238000;1.044e+00;4.165e-01;-4.865e-01;3.987e-01;-4.658e-01;7.525e-01;7.525e-01;1.012e+00;2.113e-01;-2.231e-01;1.012e+00;2.113e-01;-2.231e-01;1.044e+00;7.496e-01;-8.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.027238000;1.044e+00;4.165e-01;-4.865e-01;3.987e-01;-4.658e-01;7.526e-01;7.526e-01;1.012e+00;2.113e-01;-2.231e-01;1.012e+00;2.113e-01;-2.231e-01;1.044e+00;7.496e-01;-8.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.028238000;1.044e+00;4.165e-01;-4.864e-01;3.987e-01;-4.657e-01;7.526e-01;7.526e-01;1.012e+00;2.113e-01;-2.231e-01;1.012e+00;2.113e-01;-2.231e-01;1.044e+00;7.496e-01;-8.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.029238000;1.044e+00;4.165e-01;-4.863e-01;3.987e-01;-4.656e-01;7.526e-01;7.526e-01;1.012e+00;2.113e-01;-2.231e-01;1.012e+00;2.113e-01;-2.231e-01;1.044e+00;7.496e-01;-8.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.030238000;1.044e+00;4.165e-01;-4.863e-01;3.988e-01;-4.656e-01;7.527e-01;7.527e-01;1.012e+00;2.113e-01;-2.230e-01;1.012e+00;2.113e-01;-2.230e-01;1.044e+00;7.497e-01;-8.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.031238000;1.044e+00;4.165e-01;-4.862e-01;3.988e-01;-4.655e-01;7.527e-01;7.527e-01;1.012e+00;2.113e-01;-2.230e-01;1.012e+00;2.113e-01;-2.230e-01;1.044e+00;7.497e-01;-8.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.032238000;1.044e+00;4.165e-01;-4.862e-01;3.988e-01;-4.655e-01;7.527e-01;7.527e-01;1.012e+00;2.113e-01;-2.230e-01;1.012e+00;2.113e-01;-2.230e-01;1.044e+00;7.497e-01;-8.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.033238000;1.044e+00;4.165e-01;-4.861e-01;3.988e-01;-4.654e-01;7.528e-01;7.528e-01;1.012e+00;2.113e-01;-2.230e-01;1.012e+00;2.113e-01;-2.230e-01;1.044e+00;7.497e-01;-8.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.034238000;1.044e+00;4.165e-01;-4.860e-01;3.988e-01;-4.654e-01;7.528e-01;7.528e-01;1.012e+00;2.113e-01;-2.229e-01;1.012e+00;2.113e-01;-2.229e-01;1.044e+00;7.497e-01;-8.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.035238000;1.044e+00;4.165e-01;-4.860e-01;3.988e-01;-4.653e-01;7.529e-01;7.529e-01;1.012e+00;2.113e-01;-2.229e-01;1.012e+00;2.113e-01;-2.229e-01;1.044e+00;7.497e-01;-8.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.036238000;1.044e+00;4.165e-01;-4.859e-01;3.988e-01;-4.652e-01;7.529e-01;7.529e-01;1.012e+00;2.113e-01;-2.229e-01;1.012e+00;2.113e-01;-2.229e-01;1.044e+00;7.497e-01;-8.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.037238000;1.044e+00;4.165e-01;-4.859e-01;3.988e-01;-4.652e-01;7.529e-01;7.529e-01;1.012e+00;2.113e-01;-2.228e-01;1.012e+00;2.113e-01;-2.228e-01;1.044e+00;7.497e-01;-8.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.038238000;1.044e+00;4.165e-01;-4.858e-01;3.988e-01;-4.651e-01;7.530e-01;7.530e-01;1.012e+00;2.113e-01;-2.228e-01;1.012e+00;2.113e-01;-2.228e-01;1.044e+00;7.497e-01;-8.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.039238000;1.044e+00;4.165e-01;-4.857e-01;3.988e-01;-4.651e-01;7.530e-01;7.530e-01;1.012e+00;2.113e-01;-2.228e-01;1.012e+00;2.113e-01;-2.228e-01;1.044e+00;7.497e-01;-8.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.040238000;1.044e+00;4.165e-01;-4.857e-01;3.988e-01;-4.650e-01;7.530e-01;7.530e-01;1.012e+00;2.113e-01;-2.228e-01;1.012e+00;2.113e-01;-2.228e-01;1.044e+00;7.497e-01;-8.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.041238000;1.044e+00;4.165e-01;-4.856e-01;3.988e-01;-4.650e-01;7.531e-01;7.531e-01;1.012e+00;2.113e-01;-2.227e-01;1.012e+00;2.113e-01;-2.227e-01;1.044e+00;7.497e-01;-8.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.042238000;1.044e+00;4.165e-01;-4.856e-01;3.988e-01;-4.649e-01;7.531e-01;7.531e-01;1.012e+00;2.113e-01;-2.227e-01;1.012e+00;2.113e-01;-2.227e-01;1.044e+00;7.497e-01;-8.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.043238000;1.044e+00;4.165e-01;-4.855e-01;3.988e-01;-4.648e-01;7.531e-01;7.531e-01;1.012e+00;2.113e-01;-2.227e-01;1.012e+00;2.113e-01;-2.227e-01;1.044e+00;7.497e-01;-8.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.044238000;1.044e+00;4.165e-01;-4.854e-01;3.988e-01;-4.648e-01;7.532e-01;7.532e-01;1.012e+00;2.113e-01;-2.226e-01;1.012e+00;2.113e-01;-2.226e-01;1.044e+00;7.497e-01;-8.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.045238000;1.044e+00;4.165e-01;-4.854e-01;3.988e-01;-4.647e-01;7.532e-01;7.532e-01;1.012e+00;2.113e-01;-2.226e-01;1.012e+00;2.113e-01;-2.226e-01;1.044e+00;7.497e-01;-8.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.046238000;1.044e+00;4.165e-01;-4.853e-01;3.988e-01;-4.647e-01;7.532e-01;7.532e-01;1.012e+00;2.113e-01;-2.226e-01;1.012e+00;2.113e-01;-2.226e-01;1.044e+00;7.497e-01;-8.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.047238000;1.044e+00;4.165e-01;-4.853e-01;3.988e-01;-4.646e-01;7.533e-01;7.533e-01;1.012e+00;2.113e-01;-2.226e-01;1.012e+00;2.113e-01;-2.226e-01;1.044e+00;7.497e-01;-8.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.048238000;1.044e+00;4.165e-01;-4.852e-01;3.988e-01;-4.646e-01;7.533e-01;7.533e-01;1.012e+00;2.113e-01;-2.225e-01;1.012e+00;2.113e-01;-2.225e-01;1.044e+00;7.497e-01;-8.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.049238000;1.044e+00;4.165e-01;-4.851e-01;3.988e-01;-4.645e-01;7.534e-01;7.534e-01;1.012e+00;2.113e-01;-2.225e-01;1.012e+00;2.113e-01;-2.225e-01;1.044e+00;7.497e-01;-8.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.050238000;1.044e+00;4.165e-01;-4.851e-01;3.988e-01;-4.644e-01;7.534e-01;7.534e-01;1.012e+00;2.113e-01;-2.225e-01;1.012e+00;2.113e-01;-2.225e-01;1.044e+00;7.497e-01;-8.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.051238000;1.044e+00;4.165e-01;-4.850e-01;3.988e-01;-4.644e-01;7.534e-01;7.534e-01;1.012e+00;2.113e-01;-2.224e-01;1.012e+00;2.113e-01;-2.224e-01;1.044e+00;7.497e-01;-8.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.052238000;1.044e+00;4.165e-01;-4.850e-01;3.988e-01;-4.643e-01;7.535e-01;7.535e-01;1.012e+00;2.113e-01;-2.224e-01;1.012e+00;2.113e-01;-2.224e-01;1.044e+00;7.497e-01;-8.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.053238000;1.044e+00;4.165e-01;-4.849e-01;3.988e-01;-4.643e-01;7.535e-01;7.535e-01;1.012e+00;2.113e-01;-2.224e-01;1.012e+00;2.113e-01;-2.224e-01;1.044e+00;7.498e-01;-8.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.054238000;1.044e+00;4.165e-01;-4.848e-01;3.988e-01;-4.642e-01;7.535e-01;7.535e-01;1.012e+00;2.113e-01;-2.224e-01;1.012e+00;2.113e-01;-2.224e-01;1.044e+00;7.498e-01;-8.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
