time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.055238000;1.044e+00;4.165e-01;-4.848e-01;3.988e-01;-4.642e-01;7.536e-01;7.536e-01;1.012e+00;2.113e-01;-2.223e-01;1.012e+00;2.113e-01;-2.223e-01;1.044e+00;7.498e-01;-8.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.056238000;1.044e+00;4.165e-01;-4.847e-01;3.988e-01;-4.641e-01;7.536e-01;7.536e-01;1.012e+00;2.113e-01;-2.223e-01;1.012e+00;2.113e-01;-2.223e-01;1.044e+00;7.498e-01;-8.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.057238000;1.044e+00;4.165e-01;-4.847e-01;3.988e-01;-4.640e-01;7.536e-01;7.536e-01;1.012e+00;2.113e-01;-2.223e-01;1.012e+00;2.113e-01;-2.223e-01;1.044e+00;7.498e-01;-8.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.058238000;1.044e+00;4.165e-01;-4.846e-01;3.988e-01;-4.640e-01;7.537e-01;7.537e-01;1.012e+00;2.113e-01;-2.222e-01;1.012e+00;2.113e-01;-2.222e-01;1.044e+00;7.498e-01;-8.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.059238000;1.044e+00;4.165e-01;-4.846e-01;3.988e-01;-4.639e-01;7.537e-01;7.537e-01;1.012e+00;2.113e-01;-2.222e-01;1.012e+00;2.113e-01;-2.222e-01;1.044e+00;7.498e-01;-8.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.060238000;1.044e+00;4.165e-01;-4.845e-01;3.988e-01;-4.639e-01;7.537e-01;7.537e-01;1.012e+00;2.113e-01;-2.222e-01;1.012e+00;2.113e-01;-2.222e-01;1.044e+00;7.498e-01;-8.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.061238000;1.044e+00;4.165e-01;-4.844e-01;3.988e-01;-4.638e-01;7.538e-01;7.538e-01;1.012e+00;2.113e-01;-2.222e-01;1.012e+00;2.113e-01;-2.222e-01;1.044e+00;7.498e-01;-8.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.062238000;1.044e+00;4.166e-01;-4.844e-01;3.988e-01;-4.638e-01;7.538e-01;7.538e-01;1.012e+00;2.113e-01;-2.221e-01;1.012e+00;2.113e-01;-2.221e-01;1.044e+00;7.498e-01;-8.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.063238000;1.044e+00;4.166e-01;-4.843e-01;3.988e-01;-4.637e-01;7.539e-01;7.539e-01;1.012e+00;2.113e-01;-2.221e-01;1.012e+00;2.113e-01;-2.221e-01;1.044e+00;7.498e-01;-8.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.064238000;1.044e+00;4.166e-01;-4.843e-01;3.988e-01;-4.636e-01;7.539e-01;7.539e-01;1.012e+00;2.113e-01;-2.221e-01;1.012e+00;2.113e-01;-2.221e-01;1.044e+00;7.498e-01;-8.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.065238000;1.044e+00;4.166e-01;-4.842e-01;3.988e-01;-4.636e-01;7.539e-01;7.539e-01;1.012e+00;2.113e-01;-2.220e-01;1.012e+00;2.113e-01;-2.220e-01;1.044e+00;7.498e-01;-8.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.066238000;1.044e+00;4.166e-01;-4.841e-01;3.988e-01;-4.635e-01;7.540e-01;7.540e-01;1.012e+00;2.113e-01;-2.220e-01;1.012e+00;2.113e-01;-2.220e-01;1.044e+00;7.498e-01;-8.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.067238000;1.044e+00;4.166e-01;-4.841e-01;3.988e-01;-4.635e-01;7.540e-01;7.540e-01;1.012e+00;2.113e-01;-2.220e-01;1.012e+00;2.113e-01;-2.220e-01;1.044e+00;7.498e-01;-8.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.068238000;1.044e+00;4.166e-01;-4.840e-01;3.988e-01;-4.634e-01;7.540e-01;7.540e-01;1.012e+00;2.113e-01;-2.220e-01;1.012e+00;2.113e-01;-2.220e-01;1.044e+00;7.498e-01;-8.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.069238000;1.044e+00;4.166e-01;-4.840e-01;3.988e-01;-4.634e-01;7.541e-01;7.541e-01;1.012e+00;2.113e-01;-2.219e-01;1.012e+00;2.113e-01;-2.219e-01;1.044e+00;7.498e-01;-8.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.070238000;1.044e+00;4.166e-01;-4.839e-01;3.988e-01;-4.633e-01;7.541e-01;7.541e-01;1.012e+00;2.113e-01;-2.219e-01;1.012e+00;2.113e-01;-2.219e-01;1.044e+00;7.498e-01;-8.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.071238000;1.044e+00;4.166e-01;-4.838e-01;3.988e-01;-4.633e-01;7.541e-01;7.541e-01;1.012e+00;2.113e-01;-2.219e-01;1.012e+00;2.113e-01;-2.219e-01;1.044e+00;7.498e-01;-8.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.072238000;1.044e+00;4.166e-01;-4.838e-01;3.988e-01;-4.632e-01;7.542e-01;7.542e-01;1.012e+00;2.113e-01;-2.218e-01;1.012e+00;2.113e-01;-2.218e-01;1.044e+00;7.498e-01;-8.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.073238000;1.044e+00;4.166e-01;-4.837e-01;3.989e-01;-4.631e-01;7.542e-01;7.542e-01;1.012e+00;2.113e-01;-2.218e-01;1.012e+00;2.113e-01;-2.218e-01;1.044e+00;7.498e-01;-8.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.074238000;1.044e+00;4.166e-01;-4.837e-01;3.989e-01;-4.631e-01;7.542e-01;7.542e-01;1.013e+00;2.113e-01;-2.218e-01;1.013e+00;2.113e-01;-2.218e-01;1.044e+00;7.498e-01;-8.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.075238000;1.044e+00;4.166e-01;-4.836e-01;3.989e-01;-4.630e-01;7.543e-01;7.543e-01;1.013e+00;2.113e-01;-2.218e-01;1.013e+00;2.113e-01;-2.218e-01;1.044e+00;7.498e-01;-8.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.076238000;1.044e+00;4.166e-01;-4.835e-01;3.989e-01;-4.630e-01;7.543e-01;7.543e-01;1.013e+00;2.113e-01;-2.217e-01;1.013e+00;2.113e-01;-2.217e-01;1.044e+00;7.499e-01;-8.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.077238000;1.044e+00;4.166e-01;-4.835e-01;3.989e-01;-4.629e-01;7.544e-01;7.544e-01;1.013e+00;2.113e-01;-2.217e-01;1.013e+00;2.113e-01;-2.217e-01;1.044e+00;7.499e-01;-8.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.078238000;1.044e+00;4.166e-01;-4.834e-01;3.989e-01;-4.629e-01;7.544e-01;7.544e-01;1.013e+00;2.113e-01;-2.217e-01;1.013e+00;2.113e-01;-2.217e-01;1.044e+00;7.499e-01;-8.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.079238000;1.044e+00;4.166e-01;-4.834e-01;3.989e-01;-4.628e-01;7.544e-01;7.544e-01;1.013e+00;2.113e-01;-2.216e-01;1.013e+00;2.113e-01;-2.216e-01;1.044e+00;7.499e-01;-8.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.080238000;1.044e+00;4.166e-01;-4.833e-01;3.989e-01;-4.627e-01;7.545e-01;7.545e-01;1.013e+00;2.113e-01;-2.216e-01;1.013e+00;2.113e-01;-2.216e-01;1.044e+00;7.499e-01;-8.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.081238000;1.044e+00;4.166e-01;-4.832e-01;3.989e-01;-4.627e-01;7.545e-01;7.545e-01;1.013e+00;2.113e-01;-2.216e-01;1.013e+00;2.113e-01;-2.216e-01;1.044e+00;7.499e-01;-8.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.082238000;1.044e+00;4.166e-01;-4.832e-01;3.989e-01;-4.626e-01;7.545e-01;7.545e-01;1.013e+00;2.113e-01;-2.216e-01;1.013e+00;2.113e-01;-2.216e-01;1.044e+00;7.499e-01;-8.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.083238000;1.044e+00;4.166e-01;-4.831e-01;3.989e-01;-4.626e-01;7.546e-01;7.546e-01;1.013e+00;2.113e-01;-2.215e-01;1.013e+00;2.113e-01;-2.215e-01;1.044e+00;7.499e-01;-8.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.084238000;1.044e+00;4.166e-01;-4.831e-01;3.989e-01;-4.625e-01;7.546e-01;7.546e-01;1.013e+00;2.113e-01;-2.215e-01;1.013e+00;2.113e-01;-2.215e-01;1.044e+00;7.499e-01;-8.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.085238000;1.044e+00;4.166e-01;-4.830e-01;3.989e-01;-4.625e-01;7.546e-01;7.546e-01;1.013e+00;2.113e-01;-2.215e-01;1.013e+00;2.113e-01;-2.215e-01;1.044e+00;7.499e-01;-8.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.086238000;1.044e+00;4.166e-01;-4.829e-01;3.989e-01;-4.624e-01;7.547e-01;7.547e-01;1.013e+00;2.113e-01;-2.215e-01;1.013e+00;2.113e-01;-2.215e-01;1.044e+00;7.499e-01;-8.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.087238000;1.044e+00;4.166e-01;-4.829e-01;3.989e-01;-4.623e-01;7.547e-01;7.547e-01;1.013e+00;2.113e-01;-2.214e-01;1.013e+00;2.113e-01;-2.214e-01;1.044e+00;7.499e-01;-8.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.088238000;1.044e+00;4.166e-01;-4.828e-01;3.989e-01;-4.623e-01;7.547e-01;7.547e-01;1.013e+00;2.113e-01;-2.214e-01;1.013e+00;2.113e-01;-2.214e-01;1.044e+00;7.499e-01;-8.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.089238000;1.044e+00;4.166e-01;-4.828e-01;3.989e-01;-4.622e-01;7.548e-01;7.548e-01;1.013e+00;2.113e-01;-2.214e-01;1.013e+00;2.113e-01;-2.214e-01;1.044e+00;7.499e-01;-8.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.090238000;1.044e+00;4.166e-01;-4.827e-01;3.989e-01;-4.622e-01;7.548e-01;7.548e-01;1.013e+00;2.113e-01;-2.213e-01;1.013e+00;2.113e-01;-2.213e-01;1.044e+00;7.499e-01;-8.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.091238000;1.044e+00;4.166e-01;-4.827e-01;3.989e-01;-4.621e-01;7.549e-01;7.549e-01;1.013e+00;2.113e-01;-2.213e-01;1.013e+00;2.113e-01;-2.213e-01;1.044e+00;7.499e-01;-8.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.092238000;1.044e+00;4.166e-01;-4.826e-01;3.989e-01;-4.621e-01;7.549e-01;7.549e-01;1.013e+00;2.113e-01;-2.213e-01;1.013e+00;2.113e-01;-2.213e-01;1.044e+00;7.499e-01;-8.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.093238000;1.044e+00;4.166e-01;-4.825e-01;3.989e-01;-4.620e-01;7.549e-01;7.549e-01;1.013e+00;2.113e-01;-2.213e-01;1.013e+00;2.113e-01;-2.213e-01;1.044e+00;7.499e-01;-8.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.094238000;1.044e+00;4.166e-01;-4.825e-01;3.989e-01;-4.619e-01;7.550e-01;7.550e-01;1.013e+00;2.113e-01;-2.212e-01;1.013e+00;2.113e-01;-2.212e-01;1.044e+00;7.499e-01;-8.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.095238000;1.044e+00;4.166e-01;-4.824e-01;3.989e-01;-4.619e-01;7.550e-01;7.550e-01;1.013e+00;2.113e-01;-2.212e-01;1.013e+00;2.113e-01;-2.212e-01;1.044e+00;7.499e-01;-8.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.096238000;1.044e+00;4.166e-01;-4.824e-01;3.989e-01;-4.618e-01;7.550e-01;7.550e-01;1.013e+00;2.113e-01;-2.212e-01;1.013e+00;2.113e-01;-2.212e-01;1.044e+00;7.499e-01;-8.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.097238000;1.044e+00;4.166e-01;-4.823e-01;3.989e-01;-4.618e-01;7.551e-01;7.551e-01;1.013e+00;2.113e-01;-2.211e-01;1.013e+00;2.113e-01;-2.211e-01;1.044e+00;7.499e-01;-8.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.098238000;1.044e+00;4.166e-01;-4.822e-01;3.989e-01;-4.617e-01;7.551e-01;7.551e-01;1.013e+00;2.113e-01;-2.211e-01;1.013e+00;2.113e-01;-2.211e-01;1.044e+00;7.499e-01;-8.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.099238000;1.044e+00;4.166e-01;-4.822e-01;3.989e-01;-4.617e-01;7.551e-01;7.551e-01;1.013e+00;2.113e-01;-2.211e-01;1.013e+00;2.113e-01;-2.211e-01;1.044e+00;7.499e-01;-8.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.100238000;1.044e+00;4.166e-01;-4.821e-01;3.989e-01;-4.616e-01;7.552e-01;7.552e-01;1.013e+00;2.113e-01;-2.211e-01;1.013e+00;2.113e-01;-2.211e-01;1.044e+00;7.499e-01;-8.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.101238000;1.044e+00;4.166e-01;-4.821e-01;3.989e-01;-4.615e-01;7.552e-01;7.552e-01;1.013e+00;2.113e-01;-2.210e-01;1.013e+00;2.113e-01;-2.210e-01;1.044e+00;7.500e-01;-8.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.102238000;1.044e+00;4.166e-01;-4.820e-01;3.989e-01;-4.615e-01;7.552e-01;7.552e-01;1.013e+00;2.113e-01;-2.210e-01;1.013e+00;2.113e-01;-2.210e-01;1.044e+00;7.500e-01;-8.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.103238000;1.044e+00;4.166e-01;-4.819e-01;3.989e-01;-4.614e-01;7.553e-01;7.553e-01;1.013e+00;2.113e-01;-2.210e-01;1.013e+00;2.113e-01;-2.210e-01;1.044e+00;7.500e-01;-8.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.104238000;1.044e+00;4.166e-01;-4.819e-01;3.989e-01;-4.614e-01;7.553e-01;7.553e-01;1.013e+00;2.113e-01;-2.209e-01;1.013e+00;2.113e-01;-2.209e-01;1.044e+00;7.500e-01;-8.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.105238000;1.044e+00;4.166e-01;-4.818e-01;3.989e-01;-4.613e-01;7.554e-01;7.554e-01;1.013e+00;2.113e-01;-2.209e-01;1.013e+00;2.113e-01;-2.209e-01;1.044e+00;7.500e-01;-8.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.106238000;1.044e+00;4.166e-01;-4.818e-01;3.989e-01;-4.613e-01;7.554e-01;7.554e-01;1.013e+00;2.113e-01;-2.209e-01;1.013e+00;2.113e-01;-2.209e-01;1.044e+00;7.500e-01;-8.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.107238000;1.044e+00;4.167e-01;-4.817e-01;3.989e-01;-4.612e-01;7.554e-01;7.554e-01;1.013e+00;2.113e-01;-2.209e-01;1.013e+00;2.113e-01;-2.209e-01;1.044e+00;7.500e-01;-8.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.108238000;1.044e+00;4.167e-01;-4.816e-01;3.989e-01;-4.611e-01;7.555e-01;7.555e-01;1.013e+00;2.113e-01;-2.208e-01;1.013e+00;2.113e-01;-2.208e-01;1.044e+00;7.500e-01;-8.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.109238000;1.044e+00;4.167e-01;-4.816e-01;3.989e-01;-4.611e-01;7.555e-01;7.555e-01;1.013e+00;2.113e-01;-2.208e-01;1.013e+00;2.113e-01;-2.208e-01;1.044e+00;7.500e-01;-8.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.110238000;1.044e+00;4.167e-01;-4.815e-01;3.989e-01;-4.610e-01;7.555e-01;7.555e-01;1.013e+00;2.113e-01;-2.208e-01;1.013e+00;2.113e-01;-2.208e-01;1.044e+00;7.500e-01;-8.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.111238000;1.044e+00;4.167e-01;-4.815e-01;3.989e-01;-4.610e-01;7.556e-01;7.556e-01;1.013e+00;2.113e-01;-2.207e-01;1.013e+00;2.113e-01;-2.207e-01;1.044e+00;7.500e-01;-8.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.112238000;1.044e+00;4.167e-01;-4.814e-01;3.989e-01;-4.609e-01;7.556e-01;7.556e-01;1.013e+00;2.113e-01;-2.207e-01;1.013e+00;2.113e-01;-2.207e-01;1.044e+00;7.500e-01;-8.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.113238000;1.044e+00;4.167e-01;-4.813e-01;3.989e-01;-4.609e-01;7.556e-01;7.556e-01;1.013e+00;2.113e-01;-2.207e-01;1.013e+00;2.113e-01;-2.207e-01;1.044e+00;7.500e-01;-8.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.114238000;1.044e+00;4.167e-01;-4.813e-01;3.989e-01;-4.608e-01;7.557e-01;7.557e-01;1.013e+00;2.113e-01;-2.207e-01;1.013e+00;2.113e-01;-2.207e-01;1.044e+00;7.500e-01;-8.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.115238000;1.044e+00;4.167e-01;-4.812e-01;3.989e-01;-4.608e-01;7.557e-01;7.557e-01;1.013e+00;2.113e-01;-2.206e-01;1.013e+00;2.113e-01;-2.206e-01;1.044e+00;7.500e-01;-8.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.116238000;1.044e+00;4.167e-01;-4.812e-01;3.989e-01;-4.607e-01;7.557e-01;7.557e-01;1.013e+00;2.113e-01;-2.206e-01;1.013e+00;2.113e-01;-2.206e-01;1.044e+00;7.500e-01;-8.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.117238000;1.044e+00;4.167e-01;-4.811e-01;3.989e-01;-4.606e-01;7.558e-01;7.558e-01;1.013e+00;2.113e-01;-2.206e-01;1.013e+00;2.113e-01;-2.206e-01;1.044e+00;7.500e-01;-8.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.118238000;1.044e+00;4.167e-01;-4.811e-01;3.989e-01;-4.606e-01;7.558e-01;7.558e-01;1.013e+00;2.113e-01;-2.205e-01;1.013e+00;2.113e-01;-2.205e-01;1.044e+00;7.500e-01;-8.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.119238000;1.044e+00;4.167e-01;-4.810e-01;3.989e-01;-4.605e-01;7.558e-01;7.558e-01;1.013e+00;2.113e-01;-2.205e-01;1.013e+00;2.113e-01;-2.205e-01;1.044e+00;7.500e-01;-8.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.120238000;1.044e+00;4.167e-01;-4.809e-01;3.989e-01;-4.605e-01;7.559e-01;7.559e-01;1.013e+00;2.113e-01;-2.205e-01;1.013e+00;2.113e-01;-2.205e-01;1.044e+00;7.500e-01;-8.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.121238000;1.044e+00;4.167e-01;-4.809e-01;3.989e-01;-4.604e-01;7.559e-01;7.559e-01;1.013e+00;2.113e-01;-2.205e-01;1.013e+00;2.113e-01;-2.205e-01;1.044e+00;7.500e-01;-8.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.122238000;1.044e+00;4.167e-01;-4.808e-01;3.990e-01;-4.604e-01;7.560e-01;7.560e-01;1.013e+00;2.113e-01;-2.204e-01;1.013e+00;2.113e-01;-2.204e-01;1.044e+00;7.500e-01;-8.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.123238000;1.044e+00;4.167e-01;-4.808e-01;3.990e-01;-4.603e-01;7.560e-01;7.560e-01;1.013e+00;2.113e-01;-2.204e-01;1.013e+00;2.113e-01;-2.204e-01;1.044e+00;7.500e-01;-8.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.124238000;1.044e+00;4.167e-01;-4.807e-01;3.990e-01;-4.602e-01;7.560e-01;7.560e-01;1.013e+00;2.113e-01;-2.204e-01;1.013e+00;2.113e-01;-2.204e-01;1.044e+00;7.500e-01;-8.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.125238000;1.044e+00;4.167e-01;-4.806e-01;3.990e-01;-4.602e-01;7.561e-01;7.561e-01;1.013e+00;2.113e-01;-2.204e-01;1.013e+00;2.113e-01;-2.204e-01;1.044e+00;7.500e-01;-8.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.126238000;1.044e+00;4.167e-01;-4.806e-01;3.990e-01;-4.601e-01;7.561e-01;7.561e-01;1.013e+00;2.113e-01;-2.203e-01;1.013e+00;2.113e-01;-2.203e-01;1.044e+00;7.500e-01;-8.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.127238000;1.044e+00;4.167e-01;-4.805e-01;3.990e-01;-4.601e-01;7.561e-01;7.561e-01;1.013e+00;2.113e-01;-2.203e-01;1.013e+00;2.113e-01;-2.203e-01;1.044e+00;7.500e-01;-8.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.128238000;1.044e+00;4.167e-01;-4.805e-01;3.990e-01;-4.600e-01;7.562e-01;7.562e-01;1.013e+00;2.113e-01;-2.203e-01;1.013e+00;2.113e-01;-2.203e-01;1.044e+00;7.500e-01;-8.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.129238000;1.044e+00;4.167e-01;-4.804e-01;3.990e-01;-4.600e-01;7.562e-01;7.562e-01;1.013e+00;2.113e-01;-2.202e-01;1.013e+00;2.113e-01;-2.202e-01;1.044e+00;7.501e-01;-8.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.130238000;1.044e+00;4.167e-01;-4.803e-01;3.990e-01;-4.599e-01;7.562e-01;7.562e-01;1.013e+00;2.113e-01;-2.202e-01;1.013e+00;2.113e-01;-2.202e-01;1.044e+00;7.501e-01;-8.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.131238000;1.044e+00;4.167e-01;-4.803e-01;3.990e-01;-4.598e-01;7.563e-01;7.563e-01;1.013e+00;2.113e-01;-2.202e-01;1.013e+00;2.113e-01;-2.202e-01;1.044e+00;7.501e-01;-8.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.132238000;1.044e+00;4.167e-01;-4.802e-01;3.990e-01;-4.598e-01;7.563e-01;7.563e-01;1.013e+00;2.113e-01;-2.202e-01;1.013e+00;2.113e-01;-2.202e-01;1.044e+00;7.501e-01;-8.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.133238000;1.044e+00;4.167e-01;-4.802e-01;3.990e-01;-4.597e-01;7.563e-01;7.563e-01;1.013e+00;2.113e-01;-2.201e-01;1.013e+00;2.113e-01;-2.201e-01;1.044e+00;7.501e-01;-8.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.134238000;1.044e+00;4.167e-01;-4.801e-01;3.990e-01;-4.597e-01;7.564e-01;7.564e-01;1.013e+00;2.113e-01;-2.201e-01;1.013e+00;2.113e-01;-2.201e-01;1.044e+00;7.501e-01;-8.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.135238000;1.044e+00;4.167e-01;-4.800e-01;3.990e-01;-4.596e-01;7.564e-01;7.564e-01;1.013e+00;2.113e-01;-2.201e-01;1.013e+00;2.113e-01;-2.201e-01;1.044e+00;7.501e-01;-8.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.136238000;1.044e+00;4.167e-01;-4.800e-01;3.990e-01;-4.596e-01;7.565e-01;7.565e-01;1.013e+00;2.113e-01;-2.200e-01;1.013e+00;2.113e-01;-2.200e-01;1.044e+00;7.501e-01;-8.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.137238000;1.044e+00;4.167e-01;-4.799e-01;3.990e-01;-4.595e-01;7.565e-01;7.565e-01;1.013e+00;2.113e-01;-2.200e-01;1.013e+00;2.113e-01;-2.200e-01;1.044e+00;7.501e-01;-8.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.138238000;1.044e+00;4.167e-01;-4.799e-01;3.990e-01;-4.594e-01;7.565e-01;7.565e-01;1.013e+00;2.113e-01;-2.200e-01;1.013e+00;2.113e-01;-2.200e-01;1.044e+00;7.501e-01;-8.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.139238000;1.044e+00;4.167e-01;-4.798e-01;3.990e-01;-4.594e-01;7.566e-01;7.566e-01;1.013e+00;2.113e-01;-2.200e-01;1.013e+00;2.113e-01;-2.200e-01;1.044e+00;7.501e-01;-8.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.140238000;1.044e+00;4.167e-01;-4.797e-01;3.990e-01;-4.593e-01;7.566e-01;7.566e-01;1.013e+00;2.113e-01;-2.199e-01;1.013e+00;2.113e-01;-2.199e-01;1.044e+00;7.501e-01;-8.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.141238000;1.044e+00;4.167e-01;-4.797e-01;3.990e-01;-4.593e-01;7.566e-01;7.566e-01;1.013e+00;2.113e-01;-2.199e-01;1.013e+00;2.113e-01;-2.199e-01;1.044e+00;7.501e-01;-8.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.142238000;1.044e+00;4.167e-01;-4.796e-01;3.990e-01;-4.592e-01;7.567e-01;7.567e-01;1.013e+00;2.113e-01;-2.199e-01;1.013e+00;2.113e-01;-2.199e-01;1.044e+00;7.501e-01;-8.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.143238000;1.044e+00;4.167e-01;-4.796e-01;3.990e-01;-4.592e-01;7.567e-01;7.567e-01;1.013e+00;2.113e-01;-2.198e-01;1.013e+00;2.113e-01;-2.198e-01;1.044e+00;7.501e-01;-8.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.144238000;1.044e+00;4.167e-01;-4.795e-01;3.990e-01;-4.591e-01;7.567e-01;7.567e-01;1.013e+00;2.113e-01;-2.198e-01;1.013e+00;2.113e-01;-2.198e-01;1.044e+00;7.501e-01;-8.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.145238000;1.044e+00;4.167e-01;-4.795e-01;3.990e-01;-4.591e-01;7.568e-01;7.568e-01;1.013e+00;2.113e-01;-2.198e-01;1.013e+00;2.113e-01;-2.198e-01;1.044e+00;7.501e-01;-8.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.146238000;1.044e+00;4.167e-01;-4.794e-01;3.990e-01;-4.590e-01;7.568e-01;7.568e-01;1.013e+00;2.113e-01;-2.198e-01;1.013e+00;2.113e-01;-2.198e-01;1.044e+00;7.501e-01;-8.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.147238000;1.044e+00;4.167e-01;-4.793e-01;3.990e-01;-4.589e-01;7.568e-01;7.568e-01;1.013e+00;2.113e-01;-2.197e-01;1.013e+00;2.113e-01;-2.197e-01;1.044e+00;7.501e-01;-8.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.148238000;1.044e+00;4.167e-01;-4.793e-01;3.990e-01;-4.589e-01;7.569e-01;7.569e-01;1.013e+00;2.113e-01;-2.197e-01;1.013e+00;2.113e-01;-2.197e-01;1.044e+00;7.501e-01;-8.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.149238000;1.044e+00;4.167e-01;-4.792e-01;3.990e-01;-4.588e-01;7.569e-01;7.569e-01;1.013e+00;2.113e-01;-2.197e-01;1.013e+00;2.113e-01;-2.197e-01;1.044e+00;7.501e-01;-8.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.150238000;1.044e+00;4.167e-01;-4.792e-01;3.990e-01;-4.588e-01;7.570e-01;7.570e-01;1.013e+00;2.113e-01;-2.196e-01;1.013e+00;2.113e-01;-2.196e-01;1.044e+00;7.501e-01;-8.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.151238000;1.044e+00;4.167e-01;-4.791e-01;3.990e-01;-4.587e-01;7.570e-01;7.570e-01;1.013e+00;2.113e-01;-2.196e-01;1.013e+00;2.113e-01;-2.196e-01;1.044e+00;7.501e-01;-8.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.152238000;1.044e+00;4.167e-01;-4.790e-01;3.990e-01;-4.587e-01;7.570e-01;7.570e-01;1.013e+00;2.113e-01;-2.196e-01;1.013e+00;2.113e-01;-2.196e-01;1.044e+00;7.501e-01;-8.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.153238000;1.044e+00;4.167e-01;-4.790e-01;3.990e-01;-4.586e-01;7.571e-01;7.571e-01;1.013e+00;2.113e-01;-2.196e-01;1.013e+00;2.113e-01;-2.196e-01;1.044e+00;7.501e-01;-8.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.154238000;1.044e+00;4.167e-01;-4.789e-01;3.990e-01;-4.585e-01;7.571e-01;7.571e-01;1.013e+00;2.113e-01;-2.195e-01;1.013e+00;2.113e-01;-2.195e-01;1.044e+00;7.501e-01;-8.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.155238000;1.044e+00;4.167e-01;-4.789e-01;3.990e-01;-4.585e-01;7.571e-01;7.571e-01;1.013e+00;2.113e-01;-2.195e-01;1.013e+00;2.113e-01;-2.195e-01;1.044e+00;7.501e-01;-8.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.156238000;1.044e+00;4.167e-01;-4.788e-01;3.990e-01;-4.584e-01;7.572e-01;7.572e-01;1.013e+00;2.113e-01;-2.195e-01;1.013e+00;2.113e-01;-2.195e-01;1.044e+00;7.501e-01;-8.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.157238000;1.044e+00;4.167e-01;-4.787e-01;3.990e-01;-4.584e-01;7.572e-01;7.572e-01;1.013e+00;2.113e-01;-2.194e-01;1.013e+00;2.113e-01;-2.194e-01;1.044e+00;7.501e-01;-8.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.158238000;1.044e+00;4.168e-01;-4.787e-01;3.990e-01;-4.583e-01;7.572e-01;7.572e-01;1.013e+00;2.113e-01;-2.194e-01;1.013e+00;2.113e-01;-2.194e-01;1.044e+00;7.502e-01;-8.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.159238000;1.044e+00;4.168e-01;-4.786e-01;3.990e-01;-4.583e-01;7.573e-01;7.573e-01;1.013e+00;2.113e-01;-2.194e-01;1.013e+00;2.113e-01;-2.194e-01;1.044e+00;7.502e-01;-8.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.160238000;1.044e+00;4.168e-01;-4.786e-01;3.990e-01;-4.582e-01;7.573e-01;7.573e-01;1.013e+00;2.113e-01;-2.194e-01;1.013e+00;2.113e-01;-2.194e-01;1.044e+00;7.502e-01;-8.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.161238000;1.044e+00;4.168e-01;-4.785e-01;3.990e-01;-4.581e-01;7.573e-01;7.573e-01;1.013e+00;2.113e-01;-2.193e-01;1.013e+00;2.113e-01;-2.193e-01;1.044e+00;7.502e-01;-8.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.162238000;1.044e+00;4.168e-01;-4.784e-01;3.990e-01;-4.581e-01;7.574e-01;7.574e-01;1.013e+00;2.113e-01;-2.193e-01;1.013e+00;2.113e-01;-2.193e-01;1.044e+00;7.502e-01;-8.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.163238000;1.044e+00;4.168e-01;-4.784e-01;3.990e-01;-4.580e-01;7.574e-01;7.574e-01;1.013e+00;2.113e-01;-2.193e-01;1.013e+00;2.113e-01;-2.193e-01;1.044e+00;7.502e-01;-8.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.164238000;1.044e+00;4.168e-01;-4.783e-01;3.990e-01;-4.580e-01;7.574e-01;7.574e-01;1.013e+00;2.113e-01;-2.193e-01;1.013e+00;2.113e-01;-2.193e-01;1.044e+00;7.502e-01;-8.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.165238000;1.044e+00;4.168e-01;-4.783e-01;3.990e-01;-4.579e-01;7.575e-01;7.575e-01;1.013e+00;2.113e-01;-2.192e-01;1.013e+00;2.113e-01;-2.192e-01;1.044e+00;7.502e-01;-8.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.166238000;1.044e+00;4.168e-01;-4.782e-01;3.990e-01;-4.579e-01;7.575e-01;7.575e-01;1.013e+00;2.113e-01;-2.192e-01;1.013e+00;2.113e-01;-2.192e-01;1.044e+00;7.502e-01;-8.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.167238000;1.044e+00;4.168e-01;-4.782e-01;3.990e-01;-4.578e-01;7.576e-01;7.576e-01;1.013e+00;2.113e-01;-2.192e-01;1.013e+00;2.113e-01;-2.192e-01;1.044e+00;7.502e-01;-8.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.168238000;1.044e+00;4.168e-01;-4.781e-01;3.990e-01;-4.577e-01;7.576e-01;7.576e-01;1.013e+00;2.113e-01;-2.191e-01;1.013e+00;2.113e-01;-2.191e-01;1.044e+00;7.502e-01;-8.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.169238000;1.044e+00;4.168e-01;-4.780e-01;3.990e-01;-4.577e-01;7.576e-01;7.576e-01;1.013e+00;2.113e-01;-2.191e-01;1.013e+00;2.113e-01;-2.191e-01;1.044e+00;7.502e-01;-8.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.170238000;1.044e+00;4.168e-01;-4.780e-01;3.990e-01;-4.576e-01;7.577e-01;7.577e-01;1.013e+00;2.113e-01;-2.191e-01;1.013e+00;2.113e-01;-2.191e-01;1.044e+00;7.502e-01;-8.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.171238000;1.044e+00;4.168e-01;-4.779e-01;3.990e-01;-4.576e-01;7.577e-01;7.577e-01;1.013e+00;2.113e-01;-2.191e-01;1.013e+00;2.113e-01;-2.191e-01;1.044e+00;7.502e-01;-8.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.172238000;1.044e+00;4.168e-01;-4.779e-01;3.990e-01;-4.575e-01;7.577e-01;7.577e-01;1.013e+00;2.113e-01;-2.190e-01;1.013e+00;2.113e-01;-2.190e-01;1.044e+00;7.502e-01;-8.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.173238000;1.044e+00;4.168e-01;-4.778e-01;3.990e-01;-4.575e-01;7.578e-01;7.578e-01;1.013e+00;2.113e-01;-2.190e-01;1.013e+00;2.113e-01;-2.190e-01;1.044e+00;7.502e-01;-8.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.174238000;1.044e+00;4.168e-01;-4.777e-01;3.990e-01;-4.574e-01;7.578e-01;7.578e-01;1.013e+00;2.113e-01;-2.190e-01;1.013e+00;2.113e-01;-2.190e-01;1.044e+00;7.502e-01;-8.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.175238000;1.044e+00;4.168e-01;-4.777e-01;3.990e-01;-4.574e-01;7.578e-01;7.578e-01;1.013e+00;2.113e-01;-2.189e-01;1.013e+00;2.113e-01;-2.189e-01;1.044e+00;7.502e-01;-8.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.176238000;1.044e+00;4.168e-01;-4.776e-01;3.990e-01;-4.573e-01;7.579e-01;7.579e-01;1.013e+00;2.113e-01;-2.189e-01;1.013e+00;2.113e-01;-2.189e-01;1.044e+00;7.502e-01;-8.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.177238000;1.044e+00;4.168e-01;-4.776e-01;3.990e-01;-4.572e-01;7.579e-01;7.579e-01;1.013e+00;2.113e-01;-2.189e-01;1.013e+00;2.113e-01;-2.189e-01;1.044e+00;7.502e-01;-8.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.178238000;1.044e+00;4.168e-01;-4.775e-01;3.990e-01;-4.572e-01;7.579e-01;7.579e-01;1.013e+00;2.113e-01;-2.189e-01;1.013e+00;2.113e-01;-2.189e-01;1.044e+00;7.502e-01;-8.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.179238000;1.044e+00;4.168e-01;-4.774e-01;3.990e-01;-4.571e-01;7.580e-01;7.580e-01;1.013e+00;2.113e-01;-2.188e-01;1.013e+00;2.113e-01;-2.188e-01;1.044e+00;7.502e-01;-8.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.180238000;1.044e+00;4.168e-01;-4.774e-01;3.991e-01;-4.571e-01;7.580e-01;7.580e-01;1.013e+00;2.113e-01;-2.188e-01;1.013e+00;2.113e-01;-2.188e-01;1.044e+00;7.502e-01;-8.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.181238000;1.044e+00;4.168e-01;-4.773e-01;3.991e-01;-4.570e-01;7.581e-01;7.581e-01;1.013e+00;2.113e-01;-2.188e-01;1.013e+00;2.113e-01;-2.188e-01;1.044e+00;7.502e-01;-8.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.182238000;1.044e+00;4.168e-01;-4.773e-01;3.991e-01;-4.570e-01;7.581e-01;7.581e-01;1.013e+00;2.113e-01;-2.187e-01;1.013e+00;2.113e-01;-2.187e-01;1.044e+00;7.502e-01;-8.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.183238000;1.044e+00;4.168e-01;-4.772e-01;3.991e-01;-4.569e-01;7.581e-01;7.581e-01;1.013e+00;2.113e-01;-2.187e-01;1.013e+00;2.113e-01;-2.187e-01;1.044e+00;7.502e-01;-8.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.184238000;1.044e+00;4.168e-01;-4.771e-01;3.991e-01;-4.568e-01;7.582e-01;7.582e-01;1.013e+00;2.113e-01;-2.187e-01;1.013e+00;2.113e-01;-2.187e-01;1.044e+00;7.502e-01;-8.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.185238000;1.044e+00;4.168e-01;-4.771e-01;3.991e-01;-4.568e-01;7.582e-01;7.582e-01;1.013e+00;2.113e-01;-2.187e-01;1.013e+00;2.113e-01;-2.187e-01;1.044e+00;7.502e-01;-8.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.186238000;1.044e+00;4.168e-01;-4.770e-01;3.991e-01;-4.567e-01;7.582e-01;7.582e-01;1.013e+00;2.113e-01;-2.186e-01;1.013e+00;2.113e-01;-2.186e-01;1.044e+00;7.502e-01;-8.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.187238000;1.044e+00;4.168e-01;-4.770e-01;3.991e-01;-4.567e-01;7.583e-01;7.583e-01;1.013e+00;2.113e-01;-2.186e-01;1.013e+00;2.113e-01;-2.186e-01;1.044e+00;7.502e-01;-8.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.188238000;1.044e+00;4.168e-01;-4.769e-01;3.991e-01;-4.566e-01;7.583e-01;7.583e-01;1.013e+00;2.113e-01;-2.186e-01;1.013e+00;2.113e-01;-2.186e-01;1.044e+00;7.502e-01;-8.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.189238000;1.044e+00;4.168e-01;-4.769e-01;3.991e-01;-4.566e-01;7.583e-01;7.583e-01;1.013e+00;2.113e-01;-2.186e-01;1.013e+00;2.113e-01;-2.186e-01;1.044e+00;7.502e-01;-8.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.190238000;1.044e+00;4.168e-01;-4.768e-01;3.991e-01;-4.565e-01;7.584e-01;7.584e-01;1.013e+00;2.113e-01;-2.185e-01;1.013e+00;2.113e-01;-2.185e-01;1.044e+00;7.502e-01;-8.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.191238000;1.044e+00;4.168e-01;-4.767e-01;3.991e-01;-4.564e-01;7.584e-01;7.584e-01;1.013e+00;2.113e-01;-2.185e-01;1.013e+00;2.113e-01;-2.185e-01;1.044e+00;7.502e-01;-8.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.192238000;1.044e+00;4.168e-01;-4.767e-01;3.991e-01;-4.564e-01;7.584e-01;7.584e-01;1.013e+00;2.113e-01;-2.185e-01;1.013e+00;2.113e-01;-2.185e-01;1.044e+00;7.502e-01;-8.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.193238000;1.044e+00;4.168e-01;-4.766e-01;3.991e-01;-4.563e-01;7.585e-01;7.585e-01;1.013e+00;2.113e-01;-2.184e-01;1.013e+00;2.113e-01;-2.184e-01;1.044e+00;7.503e-01;-8.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.194238000;1.044e+00;4.168e-01;-4.766e-01;3.991e-01;-4.563e-01;7.585e-01;7.585e-01;1.013e+00;2.112e-01;-2.184e-01;1.013e+00;2.112e-01;-2.184e-01;1.044e+00;7.503e-01;-8.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.195238000;1.044e+00;4.168e-01;-4.765e-01;3.991e-01;-4.562e-01;7.585e-01;7.585e-01;1.013e+00;2.112e-01;-2.184e-01;1.013e+00;2.112e-01;-2.184e-01;1.044e+00;7.503e-01;-8.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.196238000;1.044e+00;4.168e-01;-4.764e-01;3.991e-01;-4.562e-01;7.586e-01;7.586e-01;1.013e+00;2.112e-01;-2.184e-01;1.013e+00;2.112e-01;-2.184e-01;1.044e+00;7.503e-01;-8.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.197238000;1.044e+00;4.168e-01;-4.764e-01;3.991e-01;-4.561e-01;7.586e-01;7.586e-01;1.013e+00;2.112e-01;-2.183e-01;1.013e+00;2.112e-01;-2.183e-01;1.044e+00;7.503e-01;-8.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.198238000;1.044e+00;4.168e-01;-4.763e-01;3.991e-01;-4.561e-01;7.587e-01;7.587e-01;1.013e+00;2.112e-01;-2.183e-01;1.013e+00;2.112e-01;-2.183e-01;1.044e+00;7.503e-01;-8.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.199238000;1.044e+00;4.168e-01;-4.763e-01;3.991e-01;-4.560e-01;7.587e-01;7.587e-01;1.013e+00;2.112e-01;-2.183e-01;1.013e+00;2.112e-01;-2.183e-01;1.044e+00;7.503e-01;-8.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.200238000;1.044e+00;4.168e-01;-4.762e-01;3.991e-01;-4.559e-01;7.587e-01;7.587e-01;1.013e+00;2.112e-01;-2.182e-01;1.013e+00;2.112e-01;-2.182e-01;1.044e+00;7.503e-01;-8.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.201238000;1.044e+00;4.168e-01;-4.761e-01;3.991e-01;-4.559e-01;7.588e-01;7.588e-01;1.013e+00;2.112e-01;-2.182e-01;1.013e+00;2.112e-01;-2.182e-01;1.044e+00;7.503e-01;-8.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.202238000;1.044e+00;4.168e-01;-4.761e-01;3.991e-01;-4.558e-01;7.588e-01;7.588e-01;1.013e+00;2.112e-01;-2.182e-01;1.013e+00;2.112e-01;-2.182e-01;1.044e+00;7.503e-01;-8.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.203238000;1.044e+00;4.168e-01;-4.760e-01;3.991e-01;-4.558e-01;7.588e-01;7.588e-01;1.013e+00;2.112e-01;-2.182e-01;1.013e+00;2.112e-01;-2.182e-01;1.044e+00;7.503e-01;-8.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.204238000;1.044e+00;4.168e-01;-4.760e-01;3.991e-01;-4.557e-01;7.589e-01;7.589e-01;1.013e+00;2.112e-01;-2.181e-01;1.013e+00;2.112e-01;-2.181e-01;1.044e+00;7.503e-01;-8.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.205238000;1.044e+00;4.168e-01;-4.759e-01;3.991e-01;-4.557e-01;7.589e-01;7.589e-01;1.013e+00;2.112e-01;-2.181e-01;1.013e+00;2.112e-01;-2.181e-01;1.044e+00;7.503e-01;-8.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.206238000;1.044e+00;4.168e-01;-4.758e-01;3.991e-01;-4.556e-01;7.589e-01;7.589e-01;1.013e+00;2.112e-01;-2.181e-01;1.013e+00;2.112e-01;-2.181e-01;1.044e+00;7.503e-01;-8.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.207238000;1.044e+00;4.168e-01;-4.758e-01;3.991e-01;-4.555e-01;7.590e-01;7.590e-01;1.013e+00;2.112e-01;-2.180e-01;1.013e+00;2.112e-01;-2.180e-01;1.044e+00;7.503e-01;-8.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.208238000;1.044e+00;4.168e-01;-4.757e-01;3.991e-01;-4.555e-01;7.590e-01;7.590e-01;1.013e+00;2.112e-01;-2.180e-01;1.013e+00;2.112e-01;-2.180e-01;1.044e+00;7.503e-01;-8.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.209238000;1.044e+00;4.168e-01;-4.757e-01;3.991e-01;-4.554e-01;7.590e-01;7.590e-01;1.013e+00;2.112e-01;-2.180e-01;1.013e+00;2.112e-01;-2.180e-01;1.044e+00;7.503e-01;-8.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.210238000;1.044e+00;4.168e-01;-4.756e-01;3.991e-01;-4.554e-01;7.591e-01;7.591e-01;1.013e+00;2.112e-01;-2.180e-01;1.013e+00;2.112e-01;-2.180e-01;1.044e+00;7.503e-01;-8.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.211238000;1.044e+00;4.168e-01;-4.756e-01;3.991e-01;-4.553e-01;7.591e-01;7.591e-01;1.013e+00;2.112e-01;-2.179e-01;1.013e+00;2.112e-01;-2.179e-01;1.044e+00;7.503e-01;-8.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.212238000;1.044e+00;4.168e-01;-4.755e-01;3.991e-01;-4.553e-01;7.591e-01;7.591e-01;1.013e+00;2.112e-01;-2.179e-01;1.013e+00;2.112e-01;-2.179e-01;1.044e+00;7.503e-01;-8.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.213238000;1.044e+00;4.168e-01;-4.754e-01;3.991e-01;-4.552e-01;7.592e-01;7.592e-01;1.013e+00;2.112e-01;-2.179e-01;1.013e+00;2.112e-01;-2.179e-01;1.044e+00;7.503e-01;-8.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.214238000;1.044e+00;4.168e-01;-4.754e-01;3.991e-01;-4.551e-01;7.592e-01;7.592e-01;1.013e+00;2.112e-01;-2.178e-01;1.013e+00;2.112e-01;-2.178e-01;1.044e+00;7.503e-01;-8.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.215238000;1.044e+00;4.168e-01;-4.753e-01;3.991e-01;-4.551e-01;7.593e-01;7.593e-01;1.013e+00;2.112e-01;-2.178e-01;1.013e+00;2.112e-01;-2.178e-01;1.044e+00;7.503e-01;-8.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.216238000;1.044e+00;4.168e-01;-4.753e-01;3.991e-01;-4.550e-01;7.593e-01;7.593e-01;1.013e+00;2.112e-01;-2.178e-01;1.013e+00;2.112e-01;-2.178e-01;1.044e+00;7.503e-01;-8.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.217238000;1.044e+00;4.168e-01;-4.752e-01;3.991e-01;-4.550e-01;7.593e-01;7.593e-01;1.013e+00;2.112e-01;-2.178e-01;1.013e+00;2.112e-01;-2.178e-01;1.044e+00;7.503e-01;-8.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.218238000;1.044e+00;4.168e-01;-4.751e-01;3.991e-01;-4.549e-01;7.594e-01;7.594e-01;1.013e+00;2.112e-01;-2.177e-01;1.013e+00;2.112e-01;-2.177e-01;1.044e+00;7.503e-01;-8.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.219238000;1.044e+00;4.168e-01;-4.751e-01;3.991e-01;-4.549e-01;7.594e-01;7.594e-01;1.013e+00;2.112e-01;-2.177e-01;1.013e+00;2.112e-01;-2.177e-01;1.044e+00;7.503e-01;-8.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.220238000;1.044e+00;4.168e-01;-4.750e-01;3.991e-01;-4.548e-01;7.594e-01;7.594e-01;1.013e+00;2.112e-01;-2.177e-01;1.013e+00;2.112e-01;-2.177e-01;1.044e+00;7.503e-01;-8.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.221238000;1.044e+00;4.168e-01;-4.750e-01;3.991e-01;-4.548e-01;7.595e-01;7.595e-01;1.013e+00;2.112e-01;-2.177e-01;1.013e+00;2.112e-01;-2.177e-01;1.044e+00;7.503e-01;-8.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.222238000;1.044e+00;4.168e-01;-4.749e-01;3.991e-01;-4.547e-01;7.595e-01;7.595e-01;1.013e+00;2.112e-01;-2.176e-01;1.013e+00;2.112e-01;-2.176e-01;1.044e+00;7.503e-01;-8.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.223238000;1.044e+00;4.168e-01;-4.748e-01;3.991e-01;-4.546e-01;7.595e-01;7.595e-01;1.013e+00;2.112e-01;-2.176e-01;1.013e+00;2.112e-01;-2.176e-01;1.044e+00;7.503e-01;-8.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.224238000;1.044e+00;4.168e-01;-4.748e-01;3.991e-01;-4.546e-01;7.596e-01;7.596e-01;1.013e+00;2.112e-01;-2.176e-01;1.013e+00;2.112e-01;-2.176e-01;1.044e+00;7.503e-01;-8.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.225238000;1.044e+00;4.168e-01;-4.747e-01;3.991e-01;-4.545e-01;7.596e-01;7.596e-01;1.013e+00;2.112e-01;-2.175e-01;1.013e+00;2.112e-01;-2.175e-01;1.044e+00;7.503e-01;-8.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.226238000;1.044e+00;4.168e-01;-4.747e-01;3.991e-01;-4.545e-01;7.596e-01;7.596e-01;1.013e+00;2.112e-01;-2.175e-01;1.013e+00;2.112e-01;-2.175e-01;1.044e+00;7.503e-01;-8.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.227238000;1.044e+00;4.169e-01;-4.746e-01;3.991e-01;-4.544e-01;7.597e-01;7.597e-01;1.013e+00;2.112e-01;-2.175e-01;1.013e+00;2.112e-01;-2.175e-01;1.044e+00;7.503e-01;-8.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.228238000;1.044e+00;4.169e-01;-4.745e-01;3.991e-01;-4.544e-01;7.597e-01;7.597e-01;1.013e+00;2.112e-01;-2.175e-01;1.013e+00;2.112e-01;-2.175e-01;1.044e+00;7.503e-01;-8.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.229238000;1.044e+00;4.169e-01;-4.745e-01;3.991e-01;-4.543e-01;7.598e-01;7.598e-01;1.013e+00;2.112e-01;-2.174e-01;1.013e+00;2.112e-01;-2.174e-01;1.044e+00;7.503e-01;-8.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.230238000;1.044e+00;4.169e-01;-4.744e-01;3.991e-01;-4.542e-01;7.598e-01;7.598e-01;1.013e+00;2.112e-01;-2.174e-01;1.013e+00;2.112e-01;-2.174e-01;1.044e+00;7.503e-01;-8.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.231238000;1.044e+00;4.169e-01;-4.744e-01;3.991e-01;-4.542e-01;7.598e-01;7.598e-01;1.013e+00;2.112e-01;-2.174e-01;1.013e+00;2.112e-01;-2.174e-01;1.044e+00;7.503e-01;-8.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
