time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.232238000;1.044e+00;4.169e-01;-4.743e-01;3.991e-01;-4.541e-01;7.599e-01;7.599e-01;1.013e+00;2.112e-01;-2.173e-01;1.013e+00;2.112e-01;-2.173e-01;1.044e+00;7.503e-01;-8.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.233238000;1.044e+00;4.169e-01;-4.743e-01;3.991e-01;-4.541e-01;7.599e-01;7.599e-01;1.013e+00;2.112e-01;-2.173e-01;1.013e+00;2.112e-01;-2.173e-01;1.044e+00;7.503e-01;-8.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.234238000;1.044e+00;4.169e-01;-4.742e-01;3.991e-01;-4.540e-01;7.599e-01;7.599e-01;1.013e+00;2.112e-01;-2.173e-01;1.013e+00;2.112e-01;-2.173e-01;1.044e+00;7.503e-01;-8.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.235238000;1.044e+00;4.169e-01;-4.741e-01;3.991e-01;-4.540e-01;7.600e-01;7.600e-01;1.013e+00;2.112e-01;-2.173e-01;1.013e+00;2.112e-01;-2.173e-01;1.044e+00;7.503e-01;-8.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.236238000;1.044e+00;4.169e-01;-4.741e-01;3.991e-01;-4.539e-01;7.600e-01;7.600e-01;1.013e+00;2.112e-01;-2.172e-01;1.013e+00;2.112e-01;-2.172e-01;1.044e+00;7.503e-01;-8.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.237238000;1.044e+00;4.169e-01;-4.740e-01;3.991e-01;-4.538e-01;7.600e-01;7.600e-01;1.013e+00;2.112e-01;-2.172e-01;1.013e+00;2.112e-01;-2.172e-01;1.044e+00;7.504e-01;-8.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.238238000;1.044e+00;4.169e-01;-4.740e-01;3.991e-01;-4.538e-01;7.601e-01;7.601e-01;1.013e+00;2.112e-01;-2.172e-01;1.013e+00;2.112e-01;-2.172e-01;1.044e+00;7.504e-01;-8.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.239238000;1.044e+00;4.169e-01;-4.739e-01;3.991e-01;-4.537e-01;7.601e-01;7.601e-01;1.013e+00;2.112e-01;-2.171e-01;1.013e+00;2.112e-01;-2.171e-01;1.044e+00;7.504e-01;-8.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.240238000;1.044e+00;4.169e-01;-4.738e-01;3.991e-01;-4.537e-01;7.601e-01;7.601e-01;1.013e+00;2.112e-01;-2.171e-01;1.013e+00;2.112e-01;-2.171e-01;1.044e+00;7.504e-01;-8.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.241238000;1.044e+00;4.169e-01;-4.738e-01;3.991e-01;-4.536e-01;7.602e-01;7.602e-01;1.013e+00;2.112e-01;-2.171e-01;1.013e+00;2.112e-01;-2.171e-01;1.044e+00;7.504e-01;-8.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.242238000;1.044e+00;4.169e-01;-4.737e-01;3.991e-01;-4.536e-01;7.602e-01;7.602e-01;1.013e+00;2.112e-01;-2.171e-01;1.013e+00;2.112e-01;-2.171e-01;1.044e+00;7.504e-01;-8.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.243238000;1.044e+00;4.169e-01;-4.737e-01;3.991e-01;-4.535e-01;7.602e-01;7.602e-01;1.013e+00;2.112e-01;-2.170e-01;1.013e+00;2.112e-01;-2.170e-01;1.044e+00;7.504e-01;-8.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.244238000;1.044e+00;4.169e-01;-4.736e-01;3.991e-01;-4.535e-01;7.603e-01;7.603e-01;1.013e+00;2.112e-01;-2.170e-01;1.013e+00;2.112e-01;-2.170e-01;1.044e+00;7.504e-01;-8.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.245238000;1.044e+00;4.169e-01;-4.735e-01;3.991e-01;-4.534e-01;7.603e-01;7.603e-01;1.013e+00;2.112e-01;-2.170e-01;1.013e+00;2.112e-01;-2.170e-01;1.044e+00;7.504e-01;-8.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.246238000;1.044e+00;4.169e-01;-4.735e-01;3.991e-01;-4.533e-01;7.604e-01;7.604e-01;1.013e+00;2.112e-01;-2.170e-01;1.013e+00;2.112e-01;-2.170e-01;1.044e+00;7.504e-01;-8.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.247238000;1.044e+00;4.169e-01;-4.734e-01;3.991e-01;-4.533e-01;7.604e-01;7.604e-01;1.013e+00;2.112e-01;-2.169e-01;1.013e+00;2.112e-01;-2.169e-01;1.044e+00;7.504e-01;-8.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.248238000;1.044e+00;4.169e-01;-4.734e-01;3.991e-01;-4.532e-01;7.604e-01;7.604e-01;1.013e+00;2.112e-01;-2.169e-01;1.013e+00;2.112e-01;-2.169e-01;1.044e+00;7.504e-01;-8.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.249238000;1.044e+00;4.169e-01;-4.733e-01;3.991e-01;-4.532e-01;7.605e-01;7.605e-01;1.013e+00;2.112e-01;-2.169e-01;1.013e+00;2.112e-01;-2.169e-01;1.044e+00;7.504e-01;-8.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.250238000;1.044e+00;4.169e-01;-4.733e-01;3.991e-01;-4.531e-01;7.605e-01;7.605e-01;1.013e+00;2.112e-01;-2.168e-01;1.013e+00;2.112e-01;-2.168e-01;1.044e+00;7.504e-01;-8.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.251238000;1.044e+00;4.169e-01;-4.732e-01;3.991e-01;-4.531e-01;7.605e-01;7.605e-01;1.013e+00;2.112e-01;-2.168e-01;1.013e+00;2.112e-01;-2.168e-01;1.044e+00;7.504e-01;-8.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.252238000;1.044e+00;4.169e-01;-4.731e-01;3.991e-01;-4.530e-01;7.606e-01;7.606e-01;1.013e+00;2.112e-01;-2.168e-01;1.013e+00;2.112e-01;-2.168e-01;1.044e+00;7.504e-01;-8.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.253238000;1.044e+00;4.169e-01;-4.731e-01;3.991e-01;-4.529e-01;7.606e-01;7.606e-01;1.013e+00;2.112e-01;-2.168e-01;1.013e+00;2.112e-01;-2.168e-01;1.044e+00;7.504e-01;-8.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.254238000;1.044e+00;4.169e-01;-4.730e-01;3.991e-01;-4.529e-01;7.606e-01;7.606e-01;1.013e+00;2.112e-01;-2.167e-01;1.013e+00;2.112e-01;-2.167e-01;1.044e+00;7.504e-01;-8.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.255238000;1.044e+00;4.169e-01;-4.730e-01;3.991e-01;-4.528e-01;7.607e-01;7.607e-01;1.013e+00;2.112e-01;-2.167e-01;1.013e+00;2.112e-01;-2.167e-01;1.044e+00;7.504e-01;-8.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.256238000;1.044e+00;4.169e-01;-4.729e-01;3.991e-01;-4.528e-01;7.607e-01;7.607e-01;1.013e+00;2.112e-01;-2.167e-01;1.013e+00;2.112e-01;-2.167e-01;1.044e+00;7.504e-01;-8.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.257238000;1.044e+00;4.169e-01;-4.728e-01;3.991e-01;-4.527e-01;7.607e-01;7.607e-01;1.013e+00;2.112e-01;-2.166e-01;1.013e+00;2.112e-01;-2.166e-01;1.044e+00;7.504e-01;-8.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.258238000;1.044e+00;4.169e-01;-4.728e-01;3.991e-01;-4.527e-01;7.608e-01;7.608e-01;1.013e+00;2.112e-01;-2.166e-01;1.013e+00;2.112e-01;-2.166e-01;1.044e+00;7.504e-01;-8.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.259238000;1.044e+00;4.169e-01;-4.727e-01;3.991e-01;-4.526e-01;7.608e-01;7.608e-01;1.013e+00;2.112e-01;-2.166e-01;1.013e+00;2.112e-01;-2.166e-01;1.044e+00;7.504e-01;-8.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.260238000;1.044e+00;4.169e-01;-4.727e-01;3.991e-01;-4.525e-01;7.608e-01;7.608e-01;1.013e+00;2.112e-01;-2.166e-01;1.013e+00;2.112e-01;-2.166e-01;1.044e+00;7.504e-01;-8.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.261238000;1.044e+00;4.169e-01;-4.726e-01;3.991e-01;-4.525e-01;7.609e-01;7.609e-01;1.013e+00;2.112e-01;-2.165e-01;1.013e+00;2.112e-01;-2.165e-01;1.044e+00;7.504e-01;-8.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.262238000;1.044e+00;4.169e-01;-4.725e-01;3.991e-01;-4.524e-01;7.609e-01;7.609e-01;1.013e+00;2.112e-01;-2.165e-01;1.013e+00;2.112e-01;-2.165e-01;1.044e+00;7.504e-01;-8.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.263238000;1.044e+00;4.169e-01;-4.725e-01;3.991e-01;-4.524e-01;7.610e-01;7.610e-01;1.013e+00;2.112e-01;-2.165e-01;1.013e+00;2.112e-01;-2.165e-01;1.044e+00;7.504e-01;-8.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.264238000;1.044e+00;4.169e-01;-4.724e-01;3.991e-01;-4.523e-01;7.610e-01;7.610e-01;1.013e+00;2.112e-01;-2.164e-01;1.013e+00;2.112e-01;-2.164e-01;1.044e+00;7.504e-01;-8.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.265238000;1.044e+00;4.169e-01;-4.724e-01;3.991e-01;-4.523e-01;7.610e-01;7.610e-01;1.013e+00;2.112e-01;-2.164e-01;1.013e+00;2.112e-01;-2.164e-01;1.044e+00;7.504e-01;-8.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.266238000;1.044e+00;4.169e-01;-4.723e-01;3.992e-01;-4.522e-01;7.611e-01;7.611e-01;1.013e+00;2.112e-01;-2.164e-01;1.013e+00;2.112e-01;-2.164e-01;1.044e+00;7.504e-01;-8.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.267238000;1.044e+00;4.169e-01;-4.723e-01;3.992e-01;-4.522e-01;7.611e-01;7.611e-01;1.013e+00;2.112e-01;-2.164e-01;1.013e+00;2.112e-01;-2.164e-01;1.044e+00;7.504e-01;-8.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.268238000;1.044e+00;4.169e-01;-4.722e-01;3.992e-01;-4.521e-01;7.611e-01;7.611e-01;1.013e+00;2.112e-01;-2.163e-01;1.013e+00;2.112e-01;-2.163e-01;1.044e+00;7.504e-01;-8.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.269238000;1.044e+00;4.169e-01;-4.721e-01;3.992e-01;-4.520e-01;7.612e-01;7.612e-01;1.013e+00;2.112e-01;-2.163e-01;1.013e+00;2.112e-01;-2.163e-01;1.044e+00;7.504e-01;-8.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.270238000;1.044e+00;4.169e-01;-4.721e-01;3.992e-01;-4.520e-01;7.612e-01;7.612e-01;1.013e+00;2.112e-01;-2.163e-01;1.013e+00;2.112e-01;-2.163e-01;1.044e+00;7.504e-01;-8.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.271238000;1.044e+00;4.169e-01;-4.720e-01;3.992e-01;-4.519e-01;7.612e-01;7.612e-01;1.013e+00;2.112e-01;-2.163e-01;1.013e+00;2.112e-01;-2.163e-01;1.044e+00;7.504e-01;-8.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.272238000;1.044e+00;4.169e-01;-4.720e-01;3.992e-01;-4.519e-01;7.613e-01;7.613e-01;1.013e+00;2.112e-01;-2.162e-01;1.013e+00;2.112e-01;-2.162e-01;1.044e+00;7.504e-01;-8.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.273238000;1.044e+00;4.169e-01;-4.719e-01;3.992e-01;-4.518e-01;7.613e-01;7.613e-01;1.013e+00;2.112e-01;-2.162e-01;1.013e+00;2.112e-01;-2.162e-01;1.044e+00;7.504e-01;-8.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.274238000;1.044e+00;4.169e-01;-4.718e-01;3.992e-01;-4.518e-01;7.613e-01;7.613e-01;1.013e+00;2.112e-01;-2.162e-01;1.013e+00;2.112e-01;-2.162e-01;1.044e+00;7.504e-01;-8.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.275238000;1.044e+00;4.169e-01;-4.718e-01;3.992e-01;-4.517e-01;7.614e-01;7.614e-01;1.013e+00;2.112e-01;-2.161e-01;1.013e+00;2.112e-01;-2.161e-01;1.044e+00;7.504e-01;-8.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.276238000;1.044e+00;4.169e-01;-4.717e-01;3.992e-01;-4.516e-01;7.614e-01;7.614e-01;1.013e+00;2.112e-01;-2.161e-01;1.013e+00;2.112e-01;-2.161e-01;1.044e+00;7.504e-01;-8.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.277238000;1.044e+00;4.169e-01;-4.717e-01;3.992e-01;-4.516e-01;7.614e-01;7.614e-01;1.013e+00;2.112e-01;-2.161e-01;1.013e+00;2.112e-01;-2.161e-01;1.044e+00;7.504e-01;-8.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.278238000;1.044e+00;4.169e-01;-4.716e-01;3.992e-01;-4.515e-01;7.615e-01;7.615e-01;1.013e+00;2.112e-01;-2.161e-01;1.013e+00;2.112e-01;-2.161e-01;1.044e+00;7.504e-01;-8.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.279238000;1.044e+00;4.169e-01;-4.715e-01;3.992e-01;-4.515e-01;7.615e-01;7.615e-01;1.013e+00;2.112e-01;-2.160e-01;1.013e+00;2.112e-01;-2.160e-01;1.044e+00;7.504e-01;-8.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.280238000;1.044e+00;4.169e-01;-4.715e-01;3.992e-01;-4.514e-01;7.616e-01;7.616e-01;1.013e+00;2.112e-01;-2.160e-01;1.013e+00;2.112e-01;-2.160e-01;1.044e+00;7.504e-01;-8.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.281238000;1.044e+00;4.169e-01;-4.714e-01;3.992e-01;-4.514e-01;7.616e-01;7.616e-01;1.013e+00;2.112e-01;-2.160e-01;1.013e+00;2.112e-01;-2.160e-01;1.044e+00;7.504e-01;-8.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.282238000;1.044e+00;4.169e-01;-4.714e-01;3.992e-01;-4.513e-01;7.616e-01;7.616e-01;1.013e+00;2.112e-01;-2.159e-01;1.013e+00;2.112e-01;-2.159e-01;1.044e+00;7.504e-01;-8.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.283238000;1.044e+00;4.169e-01;-4.713e-01;3.992e-01;-4.513e-01;7.617e-01;7.617e-01;1.013e+00;2.112e-01;-2.159e-01;1.013e+00;2.112e-01;-2.159e-01;1.044e+00;7.504e-01;-8.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.284238000;1.044e+00;4.169e-01;-4.713e-01;3.992e-01;-4.512e-01;7.617e-01;7.617e-01;1.014e+00;2.112e-01;-2.159e-01;1.014e+00;2.112e-01;-2.159e-01;1.044e+00;7.504e-01;-8.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.285238000;1.044e+00;4.169e-01;-4.712e-01;3.992e-01;-4.511e-01;7.617e-01;7.617e-01;1.014e+00;2.112e-01;-2.159e-01;1.014e+00;2.112e-01;-2.159e-01;1.044e+00;7.504e-01;-8.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.286238000;1.044e+00;4.169e-01;-4.711e-01;3.992e-01;-4.511e-01;7.618e-01;7.618e-01;1.014e+00;2.112e-01;-2.158e-01;1.014e+00;2.112e-01;-2.158e-01;1.044e+00;7.504e-01;-8.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.287238000;1.044e+00;4.169e-01;-4.711e-01;3.992e-01;-4.510e-01;7.618e-01;7.618e-01;1.014e+00;2.112e-01;-2.158e-01;1.014e+00;2.112e-01;-2.158e-01;1.044e+00;7.504e-01;-8.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.288238000;1.044e+00;4.169e-01;-4.710e-01;3.992e-01;-4.510e-01;7.618e-01;7.618e-01;1.014e+00;2.112e-01;-2.158e-01;1.014e+00;2.112e-01;-2.158e-01;1.044e+00;7.504e-01;-8.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.289238000;1.044e+00;4.169e-01;-4.710e-01;3.992e-01;-4.509e-01;7.619e-01;7.619e-01;1.014e+00;2.112e-01;-2.157e-01;1.014e+00;2.112e-01;-2.157e-01;1.044e+00;7.504e-01;-8.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.290238000;1.044e+00;4.169e-01;-4.709e-01;3.992e-01;-4.509e-01;7.619e-01;7.619e-01;1.014e+00;2.112e-01;-2.157e-01;1.014e+00;2.112e-01;-2.157e-01;1.044e+00;7.504e-01;-8.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.291238000;1.044e+00;4.169e-01;-4.708e-01;3.992e-01;-4.508e-01;7.619e-01;7.619e-01;1.014e+00;2.112e-01;-2.157e-01;1.014e+00;2.112e-01;-2.157e-01;1.044e+00;7.504e-01;-8.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.292238000;1.044e+00;4.169e-01;-4.708e-01;3.992e-01;-4.507e-01;7.620e-01;7.620e-01;1.014e+00;2.112e-01;-2.157e-01;1.014e+00;2.112e-01;-2.157e-01;1.044e+00;7.504e-01;-8.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.293238000;1.044e+00;4.169e-01;-4.707e-01;3.992e-01;-4.507e-01;7.620e-01;7.620e-01;1.014e+00;2.112e-01;-2.156e-01;1.014e+00;2.112e-01;-2.156e-01;1.044e+00;7.504e-01;-8.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.294238000;1.044e+00;4.169e-01;-4.707e-01;3.992e-01;-4.506e-01;7.620e-01;7.620e-01;1.014e+00;2.112e-01;-2.156e-01;1.014e+00;2.112e-01;-2.156e-01;1.044e+00;7.504e-01;-8.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.295238000;1.044e+00;4.169e-01;-4.706e-01;3.992e-01;-4.506e-01;7.621e-01;7.621e-01;1.014e+00;2.112e-01;-2.156e-01;1.014e+00;2.112e-01;-2.156e-01;1.044e+00;7.504e-01;-8.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.296238000;1.044e+00;4.169e-01;-4.705e-01;3.992e-01;-4.505e-01;7.621e-01;7.621e-01;1.014e+00;2.112e-01;-2.156e-01;1.014e+00;2.112e-01;-2.156e-01;1.044e+00;7.504e-01;-8.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.297238000;1.044e+00;4.169e-01;-4.705e-01;3.992e-01;-4.505e-01;7.622e-01;7.622e-01;1.014e+00;2.112e-01;-2.155e-01;1.014e+00;2.112e-01;-2.155e-01;1.044e+00;7.504e-01;-8.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.298238000;1.044e+00;4.169e-01;-4.704e-01;3.992e-01;-4.504e-01;7.622e-01;7.622e-01;1.014e+00;2.112e-01;-2.155e-01;1.014e+00;2.112e-01;-2.155e-01;1.044e+00;7.504e-01;-8.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.299238000;1.044e+00;4.169e-01;-4.704e-01;3.992e-01;-4.504e-01;7.622e-01;7.622e-01;1.014e+00;2.112e-01;-2.155e-01;1.014e+00;2.112e-01;-2.155e-01;1.044e+00;7.504e-01;-8.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.300238000;1.044e+00;4.169e-01;-4.703e-01;3.992e-01;-4.503e-01;7.623e-01;7.623e-01;1.014e+00;2.112e-01;-2.154e-01;1.014e+00;2.112e-01;-2.154e-01;1.044e+00;7.504e-01;-8.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.301238000;1.044e+00;4.169e-01;-4.703e-01;3.992e-01;-4.502e-01;7.623e-01;7.623e-01;1.014e+00;2.112e-01;-2.154e-01;1.014e+00;2.112e-01;-2.154e-01;1.044e+00;7.504e-01;-8.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.302238000;1.044e+00;4.169e-01;-4.702e-01;3.992e-01;-4.502e-01;7.623e-01;7.623e-01;1.014e+00;2.112e-01;-2.154e-01;1.014e+00;2.112e-01;-2.154e-01;1.044e+00;7.504e-01;-8.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.303238000;1.044e+00;4.169e-01;-4.701e-01;3.992e-01;-4.501e-01;7.624e-01;7.624e-01;1.014e+00;2.112e-01;-2.154e-01;1.014e+00;2.112e-01;-2.154e-01;1.044e+00;7.504e-01;-8.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.304238000;1.044e+00;4.169e-01;-4.701e-01;3.992e-01;-4.501e-01;7.624e-01;7.624e-01;1.014e+00;2.112e-01;-2.153e-01;1.014e+00;2.112e-01;-2.153e-01;1.044e+00;7.504e-01;-8.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.305238000;1.044e+00;4.169e-01;-4.700e-01;3.992e-01;-4.500e-01;7.624e-01;7.624e-01;1.014e+00;2.112e-01;-2.153e-01;1.014e+00;2.112e-01;-2.153e-01;1.044e+00;7.505e-01;-8.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.306238000;1.044e+00;4.169e-01;-4.700e-01;3.992e-01;-4.500e-01;7.625e-01;7.625e-01;1.014e+00;2.112e-01;-2.153e-01;1.014e+00;2.112e-01;-2.153e-01;1.044e+00;7.505e-01;-8.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.307238000;1.044e+00;4.169e-01;-4.699e-01;3.992e-01;-4.499e-01;7.625e-01;7.625e-01;1.014e+00;2.111e-01;-2.152e-01;1.014e+00;2.111e-01;-2.152e-01;1.044e+00;7.505e-01;-8.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.308238000;1.044e+00;4.169e-01;-4.698e-01;3.992e-01;-4.498e-01;7.625e-01;7.625e-01;1.014e+00;2.111e-01;-2.152e-01;1.014e+00;2.111e-01;-2.152e-01;1.044e+00;7.505e-01;-8.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.309238000;1.044e+00;4.169e-01;-4.698e-01;3.992e-01;-4.498e-01;7.626e-01;7.626e-01;1.014e+00;2.111e-01;-2.152e-01;1.014e+00;2.111e-01;-2.152e-01;1.044e+00;7.505e-01;-8.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.310238000;1.044e+00;4.169e-01;-4.697e-01;3.992e-01;-4.497e-01;7.626e-01;7.626e-01;1.014e+00;2.111e-01;-2.152e-01;1.014e+00;2.111e-01;-2.152e-01;1.044e+00;7.505e-01;-8.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.311238000;1.044e+00;4.169e-01;-4.697e-01;3.992e-01;-4.497e-01;7.626e-01;7.626e-01;1.014e+00;2.111e-01;-2.151e-01;1.014e+00;2.111e-01;-2.151e-01;1.044e+00;7.505e-01;-8.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.312238000;1.044e+00;4.169e-01;-4.696e-01;3.992e-01;-4.496e-01;7.627e-01;7.627e-01;1.014e+00;2.111e-01;-2.151e-01;1.014e+00;2.111e-01;-2.151e-01;1.044e+00;7.505e-01;-8.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.313238000;1.044e+00;4.169e-01;-4.695e-01;3.992e-01;-4.496e-01;7.627e-01;7.627e-01;1.014e+00;2.111e-01;-2.151e-01;1.014e+00;2.111e-01;-2.151e-01;1.044e+00;7.505e-01;-8.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.314238000;1.044e+00;4.169e-01;-4.695e-01;3.992e-01;-4.495e-01;7.628e-01;7.628e-01;1.014e+00;2.111e-01;-2.151e-01;1.014e+00;2.111e-01;-2.151e-01;1.044e+00;7.505e-01;-8.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.315238000;1.044e+00;4.169e-01;-4.694e-01;3.992e-01;-4.495e-01;7.628e-01;7.628e-01;1.014e+00;2.111e-01;-2.150e-01;1.014e+00;2.111e-01;-2.150e-01;1.044e+00;7.505e-01;-8.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.316238000;1.044e+00;4.169e-01;-4.694e-01;3.992e-01;-4.494e-01;7.628e-01;7.628e-01;1.014e+00;2.111e-01;-2.150e-01;1.014e+00;2.111e-01;-2.150e-01;1.044e+00;7.505e-01;-8.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.317238000;1.044e+00;4.169e-01;-4.693e-01;3.992e-01;-4.493e-01;7.629e-01;7.629e-01;1.014e+00;2.111e-01;-2.150e-01;1.014e+00;2.111e-01;-2.150e-01;1.044e+00;7.505e-01;-8.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.318238000;1.044e+00;4.169e-01;-4.693e-01;3.992e-01;-4.493e-01;7.629e-01;7.629e-01;1.014e+00;2.111e-01;-2.149e-01;1.014e+00;2.111e-01;-2.149e-01;1.044e+00;7.505e-01;-8.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.319238000;1.044e+00;4.169e-01;-4.692e-01;3.992e-01;-4.492e-01;7.629e-01;7.629e-01;1.014e+00;2.111e-01;-2.149e-01;1.014e+00;2.111e-01;-2.149e-01;1.044e+00;7.505e-01;-8.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.320238000;1.044e+00;4.169e-01;-4.691e-01;3.992e-01;-4.492e-01;7.630e-01;7.630e-01;1.014e+00;2.111e-01;-2.149e-01;1.014e+00;2.111e-01;-2.149e-01;1.044e+00;7.505e-01;-8.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.321238000;1.044e+00;4.169e-01;-4.691e-01;3.992e-01;-4.491e-01;7.630e-01;7.630e-01;1.014e+00;2.111e-01;-2.149e-01;1.014e+00;2.111e-01;-2.149e-01;1.044e+00;7.505e-01;-8.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.322238000;1.044e+00;4.169e-01;-4.690e-01;3.992e-01;-4.491e-01;7.630e-01;7.630e-01;1.014e+00;2.111e-01;-2.148e-01;1.014e+00;2.111e-01;-2.148e-01;1.044e+00;7.505e-01;-8.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.323238000;1.044e+00;4.169e-01;-4.690e-01;3.992e-01;-4.490e-01;7.631e-01;7.631e-01;1.014e+00;2.111e-01;-2.148e-01;1.014e+00;2.111e-01;-2.148e-01;1.044e+00;7.505e-01;-8.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.324238000;1.044e+00;4.169e-01;-4.689e-01;3.992e-01;-4.489e-01;7.631e-01;7.631e-01;1.014e+00;2.111e-01;-2.148e-01;1.014e+00;2.111e-01;-2.148e-01;1.044e+00;7.505e-01;-8.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.325238000;1.044e+00;4.169e-01;-4.688e-01;3.992e-01;-4.489e-01;7.631e-01;7.631e-01;1.014e+00;2.111e-01;-2.147e-01;1.014e+00;2.111e-01;-2.147e-01;1.044e+00;7.505e-01;-8.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.326238000;1.044e+00;4.169e-01;-4.688e-01;3.992e-01;-4.488e-01;7.632e-01;7.632e-01;1.014e+00;2.111e-01;-2.147e-01;1.014e+00;2.111e-01;-2.147e-01;1.044e+00;7.505e-01;-8.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.327238000;1.044e+00;4.169e-01;-4.687e-01;3.992e-01;-4.488e-01;7.632e-01;7.632e-01;1.014e+00;2.111e-01;-2.147e-01;1.014e+00;2.111e-01;-2.147e-01;1.044e+00;7.505e-01;-8.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.328238000;1.044e+00;4.169e-01;-4.687e-01;3.992e-01;-4.487e-01;7.632e-01;7.632e-01;1.014e+00;2.111e-01;-2.147e-01;1.014e+00;2.111e-01;-2.147e-01;1.044e+00;7.505e-01;-8.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.329238000;1.044e+00;4.169e-01;-4.686e-01;3.992e-01;-4.487e-01;7.633e-01;7.633e-01;1.014e+00;2.111e-01;-2.146e-01;1.014e+00;2.111e-01;-2.146e-01;1.044e+00;7.505e-01;-8.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.330238000;1.044e+00;4.169e-01;-4.685e-01;3.992e-01;-4.486e-01;7.633e-01;7.633e-01;1.014e+00;2.111e-01;-2.146e-01;1.014e+00;2.111e-01;-2.146e-01;1.044e+00;7.505e-01;-8.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.331238000;1.044e+00;4.169e-01;-4.685e-01;3.992e-01;-4.486e-01;7.634e-01;7.634e-01;1.014e+00;2.111e-01;-2.146e-01;1.014e+00;2.111e-01;-2.146e-01;1.044e+00;7.505e-01;-8.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.332238000;1.044e+00;4.169e-01;-4.684e-01;3.992e-01;-4.485e-01;7.634e-01;7.634e-01;1.014e+00;2.111e-01;-2.145e-01;1.014e+00;2.111e-01;-2.145e-01;1.044e+00;7.505e-01;-8.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.333238000;1.044e+00;4.169e-01;-4.684e-01;3.992e-01;-4.484e-01;7.634e-01;7.634e-01;1.014e+00;2.111e-01;-2.145e-01;1.014e+00;2.111e-01;-2.145e-01;1.044e+00;7.505e-01;-8.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.334238000;1.044e+00;4.169e-01;-4.683e-01;3.992e-01;-4.484e-01;7.635e-01;7.635e-01;1.014e+00;2.111e-01;-2.145e-01;1.014e+00;2.111e-01;-2.145e-01;1.044e+00;7.505e-01;-8.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.335238000;1.044e+00;4.169e-01;-4.683e-01;3.992e-01;-4.483e-01;7.635e-01;7.635e-01;1.014e+00;2.111e-01;-2.145e-01;1.014e+00;2.111e-01;-2.145e-01;1.044e+00;7.505e-01;-8.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.336238000;1.044e+00;4.169e-01;-4.682e-01;3.992e-01;-4.483e-01;7.635e-01;7.635e-01;1.014e+00;2.111e-01;-2.144e-01;1.014e+00;2.111e-01;-2.144e-01;1.044e+00;7.505e-01;-8.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.337238000;1.044e+00;4.169e-01;-4.681e-01;3.992e-01;-4.482e-01;7.636e-01;7.636e-01;1.014e+00;2.111e-01;-2.144e-01;1.014e+00;2.111e-01;-2.144e-01;1.044e+00;7.505e-01;-8.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.338238000;1.044e+00;4.169e-01;-4.681e-01;3.992e-01;-4.482e-01;7.636e-01;7.636e-01;1.014e+00;2.111e-01;-2.144e-01;1.014e+00;2.111e-01;-2.144e-01;1.044e+00;7.505e-01;-8.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.339238000;1.044e+00;4.169e-01;-4.680e-01;3.992e-01;-4.481e-01;7.636e-01;7.636e-01;1.014e+00;2.111e-01;-2.144e-01;1.014e+00;2.111e-01;-2.144e-01;1.044e+00;7.505e-01;-8.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.340238000;1.044e+00;4.169e-01;-4.680e-01;3.992e-01;-4.480e-01;7.637e-01;7.637e-01;1.014e+00;2.111e-01;-2.143e-01;1.014e+00;2.111e-01;-2.143e-01;1.044e+00;7.505e-01;-8.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.341238000;1.044e+00;4.169e-01;-4.679e-01;3.992e-01;-4.480e-01;7.637e-01;7.637e-01;1.014e+00;2.111e-01;-2.143e-01;1.014e+00;2.111e-01;-2.143e-01;1.044e+00;7.505e-01;-8.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.342238000;1.044e+00;4.169e-01;-4.678e-01;3.992e-01;-4.479e-01;7.637e-01;7.637e-01;1.014e+00;2.111e-01;-2.143e-01;1.014e+00;2.111e-01;-2.143e-01;1.044e+00;7.505e-01;-8.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.343238000;1.044e+00;4.169e-01;-4.678e-01;3.992e-01;-4.479e-01;7.638e-01;7.638e-01;1.014e+00;2.111e-01;-2.142e-01;1.014e+00;2.111e-01;-2.142e-01;1.044e+00;7.505e-01;-8.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.344238000;1.044e+00;4.169e-01;-4.677e-01;3.992e-01;-4.478e-01;7.638e-01;7.638e-01;1.014e+00;2.111e-01;-2.142e-01;1.014e+00;2.111e-01;-2.142e-01;1.044e+00;7.505e-01;-8.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.345238000;1.044e+00;4.169e-01;-4.677e-01;3.992e-01;-4.478e-01;7.638e-01;7.638e-01;1.014e+00;2.111e-01;-2.142e-01;1.014e+00;2.111e-01;-2.142e-01;1.044e+00;7.505e-01;-8.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.346238000;1.044e+00;4.169e-01;-4.676e-01;3.992e-01;-4.477e-01;7.639e-01;7.639e-01;1.014e+00;2.111e-01;-2.142e-01;1.014e+00;2.111e-01;-2.142e-01;1.044e+00;7.505e-01;-8.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.347238000;1.044e+00;4.169e-01;-4.675e-01;3.992e-01;-4.477e-01;7.639e-01;7.639e-01;1.014e+00;2.111e-01;-2.141e-01;1.014e+00;2.111e-01;-2.141e-01;1.044e+00;7.505e-01;-8.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.348238000;1.044e+00;4.169e-01;-4.675e-01;3.992e-01;-4.476e-01;7.640e-01;7.640e-01;1.014e+00;2.111e-01;-2.141e-01;1.014e+00;2.111e-01;-2.141e-01;1.044e+00;7.505e-01;-8.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.349238000;1.044e+00;4.169e-01;-4.674e-01;3.992e-01;-4.475e-01;7.640e-01;7.640e-01;1.014e+00;2.111e-01;-2.141e-01;1.014e+00;2.111e-01;-2.141e-01;1.044e+00;7.505e-01;-8.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.350238000;1.044e+00;4.169e-01;-4.674e-01;3.992e-01;-4.475e-01;7.640e-01;7.640e-01;1.014e+00;2.111e-01;-2.140e-01;1.014e+00;2.111e-01;-2.140e-01;1.044e+00;7.505e-01;-8.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.351238000;1.044e+00;4.169e-01;-4.673e-01;3.992e-01;-4.474e-01;7.641e-01;7.641e-01;1.014e+00;2.111e-01;-2.140e-01;1.014e+00;2.111e-01;-2.140e-01;1.044e+00;7.505e-01;-8.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.352238000;1.044e+00;4.169e-01;-4.673e-01;3.992e-01;-4.474e-01;7.641e-01;7.641e-01;1.014e+00;2.111e-01;-2.140e-01;1.014e+00;2.111e-01;-2.140e-01;1.044e+00;7.505e-01;-8.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.353238000;1.044e+00;4.169e-01;-4.672e-01;3.992e-01;-4.473e-01;7.641e-01;7.641e-01;1.014e+00;2.111e-01;-2.140e-01;1.014e+00;2.111e-01;-2.140e-01;1.044e+00;7.505e-01;-8.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.354238000;1.044e+00;4.169e-01;-4.671e-01;3.992e-01;-4.473e-01;7.642e-01;7.642e-01;1.014e+00;2.111e-01;-2.139e-01;1.014e+00;2.111e-01;-2.139e-01;1.044e+00;7.505e-01;-8.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.355238000;1.044e+00;4.169e-01;-4.671e-01;3.992e-01;-4.472e-01;7.642e-01;7.642e-01;1.014e+00;2.111e-01;-2.139e-01;1.014e+00;2.111e-01;-2.139e-01;1.044e+00;7.505e-01;-8.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.356238000;1.044e+00;4.169e-01;-4.670e-01;3.992e-01;-4.471e-01;7.642e-01;7.642e-01;1.014e+00;2.111e-01;-2.139e-01;1.014e+00;2.111e-01;-2.139e-01;1.044e+00;7.505e-01;-8.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.357238000;1.044e+00;4.169e-01;-4.670e-01;3.992e-01;-4.471e-01;7.643e-01;7.643e-01;1.014e+00;2.111e-01;-2.139e-01;1.014e+00;2.111e-01;-2.139e-01;1.044e+00;7.505e-01;-8.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.358238000;1.044e+00;4.169e-01;-4.669e-01;3.992e-01;-4.470e-01;7.643e-01;7.643e-01;1.014e+00;2.111e-01;-2.138e-01;1.014e+00;2.111e-01;-2.138e-01;1.044e+00;7.505e-01;-8.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.359238000;1.044e+00;4.169e-01;-4.668e-01;3.992e-01;-4.470e-01;7.643e-01;7.643e-01;1.014e+00;2.111e-01;-2.138e-01;1.014e+00;2.111e-01;-2.138e-01;1.044e+00;7.505e-01;-8.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.360238000;1.044e+00;4.169e-01;-4.668e-01;3.992e-01;-4.469e-01;7.644e-01;7.644e-01;1.014e+00;2.111e-01;-2.138e-01;1.014e+00;2.111e-01;-2.138e-01;1.044e+00;7.505e-01;-8.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.361238000;1.044e+00;4.169e-01;-4.667e-01;3.992e-01;-4.469e-01;7.644e-01;7.644e-01;1.014e+00;2.111e-01;-2.137e-01;1.014e+00;2.111e-01;-2.137e-01;1.044e+00;7.505e-01;-8.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.362238000;1.044e+00;4.169e-01;-4.667e-01;3.992e-01;-4.468e-01;7.644e-01;7.644e-01;1.014e+00;2.111e-01;-2.137e-01;1.014e+00;2.111e-01;-2.137e-01;1.044e+00;7.505e-01;-8.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.363238000;1.044e+00;4.169e-01;-4.666e-01;3.992e-01;-4.468e-01;7.645e-01;7.645e-01;1.014e+00;2.111e-01;-2.137e-01;1.014e+00;2.111e-01;-2.137e-01;1.044e+00;7.505e-01;-8.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.364238000;1.044e+00;4.169e-01;-4.666e-01;3.992e-01;-4.467e-01;7.645e-01;7.645e-01;1.014e+00;2.111e-01;-2.137e-01;1.014e+00;2.111e-01;-2.137e-01;1.044e+00;7.505e-01;-8.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.365238000;1.044e+00;4.169e-01;-4.665e-01;3.992e-01;-4.466e-01;7.645e-01;7.645e-01;1.014e+00;2.111e-01;-2.136e-01;1.014e+00;2.111e-01;-2.136e-01;1.044e+00;7.505e-01;-8.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.366238000;1.044e+00;4.169e-01;-4.664e-01;3.992e-01;-4.466e-01;7.646e-01;7.646e-01;1.014e+00;2.111e-01;-2.136e-01;1.014e+00;2.111e-01;-2.136e-01;1.044e+00;7.505e-01;-8.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.367238000;1.044e+00;4.169e-01;-4.664e-01;3.992e-01;-4.465e-01;7.646e-01;7.646e-01;1.014e+00;2.111e-01;-2.136e-01;1.014e+00;2.111e-01;-2.136e-01;1.044e+00;7.505e-01;-8.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.368238000;1.044e+00;4.169e-01;-4.663e-01;3.992e-01;-4.465e-01;7.647e-01;7.647e-01;1.014e+00;2.111e-01;-2.135e-01;1.014e+00;2.111e-01;-2.135e-01;1.044e+00;7.505e-01;-8.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.369238000;1.044e+00;4.169e-01;-4.663e-01;3.992e-01;-4.464e-01;7.647e-01;7.647e-01;1.014e+00;2.111e-01;-2.135e-01;1.014e+00;2.111e-01;-2.135e-01;1.044e+00;7.505e-01;-8.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.370238000;1.044e+00;4.169e-01;-4.662e-01;3.992e-01;-4.464e-01;7.647e-01;7.647e-01;1.014e+00;2.111e-01;-2.135e-01;1.014e+00;2.111e-01;-2.135e-01;1.044e+00;7.505e-01;-8.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.371238000;1.044e+00;4.169e-01;-4.661e-01;3.992e-01;-4.463e-01;7.648e-01;7.648e-01;1.014e+00;2.111e-01;-2.135e-01;1.014e+00;2.111e-01;-2.135e-01;1.044e+00;7.505e-01;-8.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.372238000;1.044e+00;4.169e-01;-4.661e-01;3.992e-01;-4.462e-01;7.648e-01;7.648e-01;1.014e+00;2.111e-01;-2.134e-01;1.014e+00;2.111e-01;-2.134e-01;1.044e+00;7.505e-01;-8.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.373238000;1.044e+00;4.169e-01;-4.660e-01;3.992e-01;-4.462e-01;7.648e-01;7.648e-01;1.014e+00;2.111e-01;-2.134e-01;1.014e+00;2.111e-01;-2.134e-01;1.044e+00;7.505e-01;-8.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.374238000;1.044e+00;4.169e-01;-4.660e-01;3.992e-01;-4.461e-01;7.649e-01;7.649e-01;1.014e+00;2.111e-01;-2.134e-01;1.014e+00;2.111e-01;-2.134e-01;1.044e+00;7.505e-01;-8.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.375238000;1.044e+00;4.169e-01;-4.659e-01;3.992e-01;-4.461e-01;7.649e-01;7.649e-01;1.014e+00;2.111e-01;-2.134e-01;1.014e+00;2.111e-01;-2.134e-01;1.044e+00;7.505e-01;-8.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.376238000;1.044e+00;4.169e-01;-4.658e-01;3.992e-01;-4.460e-01;7.649e-01;7.649e-01;1.014e+00;2.111e-01;-2.133e-01;1.014e+00;2.111e-01;-2.133e-01;1.044e+00;7.505e-01;-8.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.377238000;1.044e+00;4.169e-01;-4.658e-01;3.992e-01;-4.460e-01;7.650e-01;7.650e-01;1.014e+00;2.111e-01;-2.133e-01;1.014e+00;2.111e-01;-2.133e-01;1.044e+00;7.505e-01;-8.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.378238000;1.044e+00;4.169e-01;-4.657e-01;3.992e-01;-4.459e-01;7.650e-01;7.650e-01;1.014e+00;2.111e-01;-2.133e-01;1.014e+00;2.111e-01;-2.133e-01;1.044e+00;7.505e-01;-8.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.379238000;1.044e+00;4.169e-01;-4.657e-01;3.992e-01;-4.459e-01;7.650e-01;7.650e-01;1.014e+00;2.111e-01;-2.132e-01;1.014e+00;2.111e-01;-2.132e-01;1.044e+00;7.505e-01;-8.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.380238000;1.044e+00;4.169e-01;-4.656e-01;3.992e-01;-4.458e-01;7.651e-01;7.651e-01;1.014e+00;2.111e-01;-2.132e-01;1.014e+00;2.111e-01;-2.132e-01;1.044e+00;7.505e-01;-8.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.381238000;1.044e+00;4.169e-01;-4.656e-01;3.992e-01;-4.457e-01;7.651e-01;7.651e-01;1.014e+00;2.111e-01;-2.132e-01;1.014e+00;2.111e-01;-2.132e-01;1.044e+00;7.505e-01;-8.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.382238000;1.044e+00;4.169e-01;-4.655e-01;3.992e-01;-4.457e-01;7.651e-01;7.651e-01;1.014e+00;2.111e-01;-2.132e-01;1.014e+00;2.111e-01;-2.132e-01;1.044e+00;7.505e-01;-8.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.383238000;1.044e+00;4.169e-01;-4.654e-01;3.992e-01;-4.456e-01;7.652e-01;7.652e-01;1.014e+00;2.111e-01;-2.131e-01;1.014e+00;2.111e-01;-2.131e-01;1.044e+00;7.505e-01;-8.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.384238000;1.044e+00;4.169e-01;-4.654e-01;3.992e-01;-4.456e-01;7.652e-01;7.652e-01;1.014e+00;2.111e-01;-2.131e-01;1.014e+00;2.111e-01;-2.131e-01;1.044e+00;7.505e-01;-8.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.385238000;1.044e+00;4.169e-01;-4.653e-01;3.992e-01;-4.455e-01;7.653e-01;7.653e-01;1.014e+00;2.111e-01;-2.131e-01;1.014e+00;2.111e-01;-2.131e-01;1.044e+00;7.505e-01;-8.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.386238000;1.044e+00;4.169e-01;-4.653e-01;3.992e-01;-4.455e-01;7.653e-01;7.653e-01;1.014e+00;2.111e-01;-2.130e-01;1.014e+00;2.111e-01;-2.130e-01;1.044e+00;7.505e-01;-8.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.387238000;1.044e+00;4.169e-01;-4.652e-01;3.992e-01;-4.454e-01;7.653e-01;7.653e-01;1.014e+00;2.111e-01;-2.130e-01;1.014e+00;2.111e-01;-2.130e-01;1.044e+00;7.505e-01;-8.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.388238000;1.044e+00;4.169e-01;-4.651e-01;3.992e-01;-4.454e-01;7.654e-01;7.654e-01;1.014e+00;2.111e-01;-2.130e-01;1.014e+00;2.111e-01;-2.130e-01;1.044e+00;7.505e-01;-8.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.389238000;1.044e+00;4.169e-01;-4.651e-01;3.992e-01;-4.453e-01;7.654e-01;7.654e-01;1.014e+00;2.110e-01;-2.130e-01;1.014e+00;2.110e-01;-2.130e-01;1.044e+00;7.505e-01;-8.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.390238000;1.044e+00;4.169e-01;-4.650e-01;3.992e-01;-4.452e-01;7.654e-01;7.654e-01;1.014e+00;2.110e-01;-2.129e-01;1.014e+00;2.110e-01;-2.129e-01;1.044e+00;7.505e-01;-8.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.391238000;1.044e+00;4.169e-01;-4.650e-01;3.992e-01;-4.452e-01;7.655e-01;7.655e-01;1.014e+00;2.110e-01;-2.129e-01;1.014e+00;2.110e-01;-2.129e-01;1.044e+00;7.505e-01;-8.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.392238000;1.044e+00;4.169e-01;-4.649e-01;3.992e-01;-4.451e-01;7.655e-01;7.655e-01;1.014e+00;2.110e-01;-2.129e-01;1.014e+00;2.110e-01;-2.129e-01;1.044e+00;7.505e-01;-8.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.393238000;1.044e+00;4.169e-01;-4.649e-01;3.992e-01;-4.451e-01;7.655e-01;7.655e-01;1.014e+00;2.110e-01;-2.129e-01;1.014e+00;2.110e-01;-2.129e-01;1.044e+00;7.505e-01;-8.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.394238000;1.044e+00;4.169e-01;-4.648e-01;3.992e-01;-4.450e-01;7.656e-01;7.656e-01;1.014e+00;2.110e-01;-2.128e-01;1.014e+00;2.110e-01;-2.128e-01;1.044e+00;7.505e-01;-8.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.395238000;1.044e+00;4.169e-01;-4.647e-01;3.992e-01;-4.450e-01;7.656e-01;7.656e-01;1.014e+00;2.110e-01;-2.128e-01;1.014e+00;2.110e-01;-2.128e-01;1.044e+00;7.505e-01;-8.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.396238000;1.044e+00;4.169e-01;-4.647e-01;3.992e-01;-4.449e-01;7.656e-01;7.656e-01;1.014e+00;2.110e-01;-2.128e-01;1.014e+00;2.110e-01;-2.128e-01;1.044e+00;7.505e-01;-8.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.397238000;1.044e+00;4.169e-01;-4.646e-01;3.992e-01;-4.448e-01;7.657e-01;7.657e-01;1.014e+00;2.110e-01;-2.127e-01;1.014e+00;2.110e-01;-2.127e-01;1.044e+00;7.505e-01;-8.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.398238000;1.044e+00;4.169e-01;-4.646e-01;3.992e-01;-4.448e-01;7.657e-01;7.657e-01;1.014e+00;2.110e-01;-2.127e-01;1.014e+00;2.110e-01;-2.127e-01;1.044e+00;7.505e-01;-8.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.399238000;1.044e+00;4.169e-01;-4.645e-01;3.992e-01;-4.447e-01;7.657e-01;7.657e-01;1.014e+00;2.110e-01;-2.127e-01;1.014e+00;2.110e-01;-2.127e-01;1.044e+00;7.505e-01;-8.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.400238000;1.044e+00;4.169e-01;-4.644e-01;3.992e-01;-4.447e-01;7.658e-01;7.658e-01;1.014e+00;2.110e-01;-2.127e-01;1.014e+00;2.110e-01;-2.127e-01;1.044e+00;7.505e-01;-8.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.401238000;1.044e+00;4.169e-01;-4.644e-01;3.992e-01;-4.446e-01;7.658e-01;7.658e-01;1.014e+00;2.110e-01;-2.126e-01;1.014e+00;2.110e-01;-2.126e-01;1.044e+00;7.505e-01;-8.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.402238000;1.044e+00;4.169e-01;-4.643e-01;3.992e-01;-4.446e-01;7.658e-01;7.658e-01;1.014e+00;2.110e-01;-2.126e-01;1.014e+00;2.110e-01;-2.126e-01;1.044e+00;7.505e-01;-8.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.403238000;1.044e+00;4.169e-01;-4.643e-01;3.992e-01;-4.445e-01;7.659e-01;7.659e-01;1.014e+00;2.110e-01;-2.126e-01;1.014e+00;2.110e-01;-2.126e-01;1.044e+00;7.505e-01;-8.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.404238000;1.044e+00;4.169e-01;-4.642e-01;3.992e-01;-4.445e-01;7.659e-01;7.659e-01;1.014e+00;2.110e-01;-2.125e-01;1.014e+00;2.110e-01;-2.125e-01;1.044e+00;7.505e-01;-8.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.405238000;1.044e+00;4.169e-01;-4.642e-01;3.992e-01;-4.444e-01;7.660e-01;7.660e-01;1.014e+00;2.110e-01;-2.125e-01;1.014e+00;2.110e-01;-2.125e-01;1.044e+00;7.505e-01;-8.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.406238000;1.044e+00;4.169e-01;-4.641e-01;3.992e-01;-4.443e-01;7.660e-01;7.660e-01;1.014e+00;2.110e-01;-2.125e-01;1.014e+00;2.110e-01;-2.125e-01;1.044e+00;7.505e-01;-8.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.407238000;1.044e+00;4.169e-01;-4.640e-01;3.992e-01;-4.443e-01;7.660e-01;7.660e-01;1.014e+00;2.110e-01;-2.125e-01;1.014e+00;2.110e-01;-2.125e-01;1.044e+00;7.505e-01;-8.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.408238000;1.044e+00;4.169e-01;-4.640e-01;3.992e-01;-4.442e-01;7.661e-01;7.661e-01;1.014e+00;2.110e-01;-2.124e-01;1.014e+00;2.110e-01;-2.124e-01;1.044e+00;7.505e-01;-8.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
