time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.409238000;1.044e+00;4.169e-01;-4.639e-01;3.992e-01;-4.442e-01;7.661e-01;7.661e-01;1.014e+00;2.110e-01;-2.124e-01;1.014e+00;2.110e-01;-2.124e-01;1.044e+00;7.505e-01;-8.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.410238000;1.044e+00;4.169e-01;-4.639e-01;3.992e-01;-4.441e-01;7.661e-01;7.661e-01;1.014e+00;2.110e-01;-2.124e-01;1.014e+00;2.110e-01;-2.124e-01;1.044e+00;7.505e-01;-8.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.411238000;1.044e+00;4.169e-01;-4.638e-01;3.992e-01;-4.441e-01;7.662e-01;7.662e-01;1.014e+00;2.110e-01;-2.124e-01;1.014e+00;2.110e-01;-2.124e-01;1.044e+00;7.505e-01;-8.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.412238000;1.044e+00;4.169e-01;-4.637e-01;3.992e-01;-4.440e-01;7.662e-01;7.662e-01;1.014e+00;2.110e-01;-2.123e-01;1.014e+00;2.110e-01;-2.123e-01;1.044e+00;7.505e-01;-8.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.413238000;1.044e+00;4.169e-01;-4.637e-01;3.992e-01;-4.440e-01;7.662e-01;7.662e-01;1.014e+00;2.110e-01;-2.123e-01;1.014e+00;2.110e-01;-2.123e-01;1.044e+00;7.505e-01;-8.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.414238000;1.044e+00;4.169e-01;-4.636e-01;3.992e-01;-4.439e-01;7.663e-01;7.663e-01;1.014e+00;2.110e-01;-2.123e-01;1.014e+00;2.110e-01;-2.123e-01;1.044e+00;7.505e-01;-8.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.415238000;1.044e+00;4.169e-01;-4.636e-01;3.992e-01;-4.438e-01;7.663e-01;7.663e-01;1.014e+00;2.110e-01;-2.122e-01;1.014e+00;2.110e-01;-2.122e-01;1.044e+00;7.505e-01;-8.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.416238000;1.044e+00;4.169e-01;-4.635e-01;3.992e-01;-4.438e-01;7.663e-01;7.663e-01;1.014e+00;2.110e-01;-2.122e-01;1.014e+00;2.110e-01;-2.122e-01;1.044e+00;7.505e-01;-8.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.417238000;1.044e+00;4.169e-01;-4.634e-01;3.992e-01;-4.437e-01;7.664e-01;7.664e-01;1.014e+00;2.110e-01;-2.122e-01;1.014e+00;2.110e-01;-2.122e-01;1.044e+00;7.505e-01;-8.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.418238000;1.044e+00;4.169e-01;-4.634e-01;3.992e-01;-4.437e-01;7.664e-01;7.664e-01;1.014e+00;2.110e-01;-2.122e-01;1.014e+00;2.110e-01;-2.122e-01;1.044e+00;7.505e-01;-8.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.419238000;1.044e+00;4.169e-01;-4.633e-01;3.992e-01;-4.436e-01;7.664e-01;7.664e-01;1.014e+00;2.110e-01;-2.121e-01;1.014e+00;2.110e-01;-2.121e-01;1.044e+00;7.505e-01;-8.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.420238000;1.044e+00;4.169e-01;-4.633e-01;3.992e-01;-4.436e-01;7.665e-01;7.665e-01;1.014e+00;2.110e-01;-2.121e-01;1.014e+00;2.110e-01;-2.121e-01;1.044e+00;7.505e-01;-8.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.421238000;1.044e+00;4.169e-01;-4.632e-01;3.992e-01;-4.435e-01;7.665e-01;7.665e-01;1.014e+00;2.110e-01;-2.121e-01;1.014e+00;2.110e-01;-2.121e-01;1.044e+00;7.505e-01;-8.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.422238000;1.044e+00;4.169e-01;-4.632e-01;3.992e-01;-4.434e-01;7.665e-01;7.665e-01;1.014e+00;2.110e-01;-2.120e-01;1.014e+00;2.110e-01;-2.120e-01;1.044e+00;7.505e-01;-8.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.423238000;1.044e+00;4.169e-01;-4.631e-01;3.992e-01;-4.434e-01;7.666e-01;7.666e-01;1.014e+00;2.110e-01;-2.120e-01;1.014e+00;2.110e-01;-2.120e-01;1.044e+00;7.505e-01;-8.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.424238000;1.044e+00;4.169e-01;-4.630e-01;3.992e-01;-4.433e-01;7.666e-01;7.666e-01;1.014e+00;2.110e-01;-2.120e-01;1.014e+00;2.110e-01;-2.120e-01;1.044e+00;7.505e-01;-8.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.425238000;1.044e+00;4.169e-01;-4.630e-01;3.992e-01;-4.433e-01;7.667e-01;7.667e-01;1.014e+00;2.110e-01;-2.120e-01;1.014e+00;2.110e-01;-2.120e-01;1.044e+00;7.505e-01;-8.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.426238000;1.044e+00;4.169e-01;-4.629e-01;3.992e-01;-4.432e-01;7.667e-01;7.667e-01;1.014e+00;2.110e-01;-2.119e-01;1.014e+00;2.110e-01;-2.119e-01;1.044e+00;7.505e-01;-8.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.427238000;1.044e+00;4.169e-01;-4.629e-01;3.992e-01;-4.432e-01;7.667e-01;7.667e-01;1.014e+00;2.110e-01;-2.119e-01;1.014e+00;2.110e-01;-2.119e-01;1.044e+00;7.505e-01;-8.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.428238000;1.044e+00;4.169e-01;-4.628e-01;3.992e-01;-4.431e-01;7.668e-01;7.668e-01;1.014e+00;2.110e-01;-2.119e-01;1.014e+00;2.110e-01;-2.119e-01;1.044e+00;7.505e-01;-8.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.429238000;1.044e+00;4.169e-01;-4.627e-01;3.992e-01;-4.431e-01;7.668e-01;7.668e-01;1.014e+00;2.110e-01;-2.119e-01;1.014e+00;2.110e-01;-2.119e-01;1.044e+00;7.505e-01;-8.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.430238000;1.044e+00;4.169e-01;-4.627e-01;3.992e-01;-4.430e-01;7.668e-01;7.668e-01;1.014e+00;2.110e-01;-2.118e-01;1.014e+00;2.110e-01;-2.118e-01;1.044e+00;7.505e-01;-8.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.431238000;1.044e+00;4.169e-01;-4.626e-01;3.992e-01;-4.429e-01;7.669e-01;7.669e-01;1.014e+00;2.110e-01;-2.118e-01;1.014e+00;2.110e-01;-2.118e-01;1.044e+00;7.505e-01;-8.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.432238000;1.044e+00;4.169e-01;-4.626e-01;3.992e-01;-4.429e-01;7.669e-01;7.669e-01;1.014e+00;2.110e-01;-2.118e-01;1.014e+00;2.110e-01;-2.118e-01;1.044e+00;7.505e-01;-8.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.433238000;1.044e+00;4.169e-01;-4.625e-01;3.992e-01;-4.428e-01;7.669e-01;7.669e-01;1.014e+00;2.110e-01;-2.117e-01;1.014e+00;2.110e-01;-2.117e-01;1.044e+00;7.505e-01;-8.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.434238000;1.044e+00;4.169e-01;-4.625e-01;3.992e-01;-4.428e-01;7.670e-01;7.670e-01;1.014e+00;2.110e-01;-2.117e-01;1.014e+00;2.110e-01;-2.117e-01;1.044e+00;7.505e-01;-8.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.435238000;1.044e+00;4.169e-01;-4.624e-01;3.992e-01;-4.427e-01;7.670e-01;7.670e-01;1.014e+00;2.110e-01;-2.117e-01;1.014e+00;2.110e-01;-2.117e-01;1.044e+00;7.505e-01;-8.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.436238000;1.044e+00;4.169e-01;-4.623e-01;3.992e-01;-4.427e-01;7.670e-01;7.670e-01;1.014e+00;2.110e-01;-2.117e-01;1.014e+00;2.110e-01;-2.117e-01;1.044e+00;7.505e-01;-8.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.437238000;1.044e+00;4.169e-01;-4.623e-01;3.992e-01;-4.426e-01;7.671e-01;7.671e-01;1.014e+00;2.110e-01;-2.116e-01;1.014e+00;2.110e-01;-2.116e-01;1.044e+00;7.505e-01;-8.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.438238000;1.044e+00;4.169e-01;-4.622e-01;3.992e-01;-4.426e-01;7.671e-01;7.671e-01;1.014e+00;2.110e-01;-2.116e-01;1.014e+00;2.110e-01;-2.116e-01;1.044e+00;7.505e-01;-8.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.439238000;1.044e+00;4.169e-01;-4.622e-01;3.992e-01;-4.425e-01;7.671e-01;7.671e-01;1.014e+00;2.110e-01;-2.116e-01;1.014e+00;2.110e-01;-2.116e-01;1.044e+00;7.505e-01;-8.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.440238000;1.044e+00;4.169e-01;-4.621e-01;3.992e-01;-4.424e-01;7.672e-01;7.672e-01;1.014e+00;2.110e-01;-2.115e-01;1.014e+00;2.110e-01;-2.115e-01;1.044e+00;7.505e-01;-8.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.441238000;1.044e+00;4.169e-01;-4.620e-01;3.992e-01;-4.424e-01;7.672e-01;7.672e-01;1.014e+00;2.110e-01;-2.115e-01;1.014e+00;2.110e-01;-2.115e-01;1.044e+00;7.505e-01;-8.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.442238000;1.044e+00;4.169e-01;-4.620e-01;3.992e-01;-4.423e-01;7.673e-01;7.673e-01;1.014e+00;2.110e-01;-2.115e-01;1.014e+00;2.110e-01;-2.115e-01;1.044e+00;7.505e-01;-8.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.443238000;1.044e+00;4.169e-01;-4.619e-01;3.992e-01;-4.423e-01;7.673e-01;7.673e-01;1.014e+00;2.110e-01;-2.115e-01;1.014e+00;2.110e-01;-2.115e-01;1.044e+00;7.505e-01;-8.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.444238000;1.044e+00;4.169e-01;-4.619e-01;3.992e-01;-4.422e-01;7.673e-01;7.673e-01;1.014e+00;2.110e-01;-2.114e-01;1.014e+00;2.110e-01;-2.114e-01;1.044e+00;7.505e-01;-8.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.445238000;1.044e+00;4.169e-01;-4.618e-01;3.992e-01;-4.422e-01;7.674e-01;7.674e-01;1.014e+00;2.110e-01;-2.114e-01;1.014e+00;2.110e-01;-2.114e-01;1.044e+00;7.505e-01;-8.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.446238000;1.044e+00;4.169e-01;-4.618e-01;3.992e-01;-4.421e-01;7.674e-01;7.674e-01;1.014e+00;2.110e-01;-2.114e-01;1.014e+00;2.110e-01;-2.114e-01;1.044e+00;7.505e-01;-8.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.447238000;1.044e+00;4.169e-01;-4.617e-01;3.992e-01;-4.420e-01;7.674e-01;7.674e-01;1.014e+00;2.110e-01;-2.114e-01;1.014e+00;2.110e-01;-2.114e-01;1.044e+00;7.505e-01;-8.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.448238000;1.044e+00;4.169e-01;-4.616e-01;3.992e-01;-4.420e-01;7.675e-01;7.675e-01;1.014e+00;2.110e-01;-2.113e-01;1.014e+00;2.110e-01;-2.113e-01;1.044e+00;7.505e-01;-8.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.449238000;1.044e+00;4.169e-01;-4.616e-01;3.992e-01;-4.419e-01;7.675e-01;7.675e-01;1.014e+00;2.110e-01;-2.113e-01;1.014e+00;2.110e-01;-2.113e-01;1.044e+00;7.505e-01;-8.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.450238000;1.044e+00;4.169e-01;-4.615e-01;3.992e-01;-4.419e-01;7.675e-01;7.675e-01;1.014e+00;2.110e-01;-2.113e-01;1.014e+00;2.110e-01;-2.113e-01;1.044e+00;7.505e-01;-8.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.451238000;1.044e+00;4.169e-01;-4.615e-01;3.992e-01;-4.418e-01;7.676e-01;7.676e-01;1.014e+00;2.110e-01;-2.112e-01;1.014e+00;2.110e-01;-2.112e-01;1.044e+00;7.505e-01;-8.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.452238000;1.044e+00;4.169e-01;-4.614e-01;3.992e-01;-4.418e-01;7.676e-01;7.676e-01;1.014e+00;2.110e-01;-2.112e-01;1.014e+00;2.110e-01;-2.112e-01;1.044e+00;7.505e-01;-8.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.453238000;1.044e+00;4.169e-01;-4.613e-01;3.992e-01;-4.417e-01;7.676e-01;7.676e-01;1.014e+00;2.110e-01;-2.112e-01;1.014e+00;2.110e-01;-2.112e-01;1.044e+00;7.505e-01;-8.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.454238000;1.044e+00;4.169e-01;-4.613e-01;3.992e-01;-4.417e-01;7.677e-01;7.677e-01;1.014e+00;2.110e-01;-2.112e-01;1.014e+00;2.110e-01;-2.112e-01;1.044e+00;7.505e-01;-8.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.455238000;1.044e+00;4.169e-01;-4.612e-01;3.992e-01;-4.416e-01;7.677e-01;7.677e-01;1.014e+00;2.110e-01;-2.111e-01;1.014e+00;2.110e-01;-2.111e-01;1.044e+00;7.505e-01;-8.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.456238000;1.044e+00;4.169e-01;-4.612e-01;3.992e-01;-4.415e-01;7.677e-01;7.677e-01;1.014e+00;2.110e-01;-2.111e-01;1.014e+00;2.110e-01;-2.111e-01;1.044e+00;7.505e-01;-8.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.457238000;1.044e+00;4.169e-01;-4.611e-01;3.992e-01;-4.415e-01;7.678e-01;7.678e-01;1.014e+00;2.110e-01;-2.111e-01;1.014e+00;2.110e-01;-2.111e-01;1.044e+00;7.505e-01;-8.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.458238000;1.044e+00;4.169e-01;-4.611e-01;3.992e-01;-4.414e-01;7.678e-01;7.678e-01;1.014e+00;2.110e-01;-2.110e-01;1.014e+00;2.110e-01;-2.110e-01;1.044e+00;7.505e-01;-8.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.459238000;1.044e+00;4.169e-01;-4.610e-01;3.992e-01;-4.414e-01;7.678e-01;7.678e-01;1.014e+00;2.110e-01;-2.110e-01;1.014e+00;2.110e-01;-2.110e-01;1.044e+00;7.505e-01;-8.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.460238000;1.044e+00;4.169e-01;-4.609e-01;3.992e-01;-4.413e-01;7.679e-01;7.679e-01;1.014e+00;2.110e-01;-2.110e-01;1.014e+00;2.110e-01;-2.110e-01;1.044e+00;7.505e-01;-8.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.461238000;1.044e+00;4.169e-01;-4.609e-01;3.992e-01;-4.413e-01;7.679e-01;7.679e-01;1.014e+00;2.109e-01;-2.110e-01;1.014e+00;2.109e-01;-2.110e-01;1.044e+00;7.505e-01;-8.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.462238000;1.044e+00;4.169e-01;-4.608e-01;3.992e-01;-4.412e-01;7.680e-01;7.680e-01;1.014e+00;2.109e-01;-2.109e-01;1.014e+00;2.109e-01;-2.109e-01;1.044e+00;7.505e-01;-8.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.463238000;1.044e+00;4.169e-01;-4.608e-01;3.992e-01;-4.412e-01;7.680e-01;7.680e-01;1.014e+00;2.109e-01;-2.109e-01;1.014e+00;2.109e-01;-2.109e-01;1.044e+00;7.505e-01;-8.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.464238000;1.044e+00;4.169e-01;-4.607e-01;3.992e-01;-4.411e-01;7.680e-01;7.680e-01;1.014e+00;2.109e-01;-2.109e-01;1.014e+00;2.109e-01;-2.109e-01;1.044e+00;7.505e-01;-8.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.465238000;1.044e+00;4.169e-01;-4.606e-01;3.992e-01;-4.410e-01;7.681e-01;7.681e-01;1.014e+00;2.109e-01;-2.109e-01;1.014e+00;2.109e-01;-2.109e-01;1.044e+00;7.505e-01;-8.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.466238000;1.044e+00;4.169e-01;-4.606e-01;3.992e-01;-4.410e-01;7.681e-01;7.681e-01;1.014e+00;2.109e-01;-2.108e-01;1.014e+00;2.109e-01;-2.108e-01;1.044e+00;7.505e-01;-8.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.467238000;1.044e+00;4.169e-01;-4.605e-01;3.992e-01;-4.409e-01;7.681e-01;7.681e-01;1.014e+00;2.109e-01;-2.108e-01;1.014e+00;2.109e-01;-2.108e-01;1.044e+00;7.505e-01;-8.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.468238000;1.044e+00;4.169e-01;-4.605e-01;3.992e-01;-4.409e-01;7.682e-01;7.682e-01;1.014e+00;2.109e-01;-2.108e-01;1.014e+00;2.109e-01;-2.108e-01;1.044e+00;7.505e-01;-8.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.469238000;1.044e+00;4.169e-01;-4.604e-01;3.992e-01;-4.408e-01;7.682e-01;7.682e-01;1.014e+00;2.109e-01;-2.107e-01;1.014e+00;2.109e-01;-2.107e-01;1.044e+00;7.505e-01;-8.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.470238000;1.044e+00;4.169e-01;-4.604e-01;3.992e-01;-4.408e-01;7.682e-01;7.682e-01;1.014e+00;2.109e-01;-2.107e-01;1.014e+00;2.109e-01;-2.107e-01;1.044e+00;7.505e-01;-8.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.471238000;1.044e+00;4.169e-01;-4.603e-01;3.992e-01;-4.407e-01;7.683e-01;7.683e-01;1.014e+00;2.109e-01;-2.107e-01;1.014e+00;2.109e-01;-2.107e-01;1.044e+00;7.505e-01;-8.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.472238000;1.044e+00;4.169e-01;-4.602e-01;3.992e-01;-4.407e-01;7.683e-01;7.683e-01;1.014e+00;2.109e-01;-2.107e-01;1.014e+00;2.109e-01;-2.107e-01;1.044e+00;7.505e-01;-8.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.473238000;1.044e+00;4.169e-01;-4.602e-01;3.992e-01;-4.406e-01;7.683e-01;7.683e-01;1.014e+00;2.109e-01;-2.106e-01;1.014e+00;2.109e-01;-2.106e-01;1.044e+00;7.505e-01;-8.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.474238000;1.044e+00;4.169e-01;-4.601e-01;3.992e-01;-4.405e-01;7.684e-01;7.684e-01;1.014e+00;2.109e-01;-2.106e-01;1.014e+00;2.109e-01;-2.106e-01;1.044e+00;7.505e-01;-8.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.475238000;1.044e+00;4.169e-01;-4.601e-01;3.992e-01;-4.405e-01;7.684e-01;7.684e-01;1.014e+00;2.109e-01;-2.106e-01;1.014e+00;2.109e-01;-2.106e-01;1.044e+00;7.505e-01;-8.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.476238000;1.044e+00;4.169e-01;-4.600e-01;3.992e-01;-4.404e-01;7.684e-01;7.684e-01;1.014e+00;2.109e-01;-2.106e-01;1.014e+00;2.109e-01;-2.106e-01;1.044e+00;7.505e-01;-8.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.477238000;1.044e+00;4.169e-01;-4.599e-01;3.992e-01;-4.404e-01;7.685e-01;7.685e-01;1.014e+00;2.109e-01;-2.105e-01;1.014e+00;2.109e-01;-2.105e-01;1.044e+00;7.505e-01;-8.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.478238000;1.044e+00;4.169e-01;-4.599e-01;3.992e-01;-4.403e-01;7.685e-01;7.685e-01;1.014e+00;2.109e-01;-2.105e-01;1.014e+00;2.109e-01;-2.105e-01;1.044e+00;7.505e-01;-8.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.479238000;1.044e+00;4.169e-01;-4.598e-01;3.992e-01;-4.403e-01;7.685e-01;7.685e-01;1.014e+00;2.109e-01;-2.105e-01;1.014e+00;2.109e-01;-2.105e-01;1.044e+00;7.505e-01;-8.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.480238000;1.044e+00;4.169e-01;-4.598e-01;3.992e-01;-4.402e-01;7.686e-01;7.686e-01;1.014e+00;2.109e-01;-2.104e-01;1.014e+00;2.109e-01;-2.104e-01;1.044e+00;7.505e-01;-8.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.481238000;1.044e+00;4.169e-01;-4.597e-01;3.992e-01;-4.402e-01;7.686e-01;7.686e-01;1.014e+00;2.109e-01;-2.104e-01;1.014e+00;2.109e-01;-2.104e-01;1.044e+00;7.505e-01;-8.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.482238000;1.044e+00;4.169e-01;-4.597e-01;3.992e-01;-4.401e-01;7.687e-01;7.687e-01;1.014e+00;2.109e-01;-2.104e-01;1.014e+00;2.109e-01;-2.104e-01;1.044e+00;7.505e-01;-8.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.483238000;1.044e+00;4.169e-01;-4.596e-01;3.992e-01;-4.400e-01;7.687e-01;7.687e-01;1.014e+00;2.109e-01;-2.104e-01;1.014e+00;2.109e-01;-2.104e-01;1.044e+00;7.505e-01;-8.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.484238000;1.044e+00;4.169e-01;-4.595e-01;3.992e-01;-4.400e-01;7.687e-01;7.687e-01;1.014e+00;2.109e-01;-2.103e-01;1.014e+00;2.109e-01;-2.103e-01;1.044e+00;7.505e-01;-8.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.485238000;1.044e+00;4.169e-01;-4.595e-01;3.992e-01;-4.399e-01;7.688e-01;7.688e-01;1.014e+00;2.109e-01;-2.103e-01;1.014e+00;2.109e-01;-2.103e-01;1.044e+00;7.505e-01;-8.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.486238000;1.044e+00;4.169e-01;-4.594e-01;3.992e-01;-4.399e-01;7.688e-01;7.688e-01;1.014e+00;2.109e-01;-2.103e-01;1.014e+00;2.109e-01;-2.103e-01;1.044e+00;7.505e-01;-8.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.487238000;1.044e+00;4.169e-01;-4.594e-01;3.992e-01;-4.398e-01;7.688e-01;7.688e-01;1.014e+00;2.109e-01;-2.102e-01;1.014e+00;2.109e-01;-2.102e-01;1.044e+00;7.505e-01;-8.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.488238000;1.044e+00;4.169e-01;-4.593e-01;3.992e-01;-4.398e-01;7.689e-01;7.689e-01;1.014e+00;2.109e-01;-2.102e-01;1.014e+00;2.109e-01;-2.102e-01;1.044e+00;7.505e-01;-8.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.489238000;1.044e+00;4.169e-01;-4.592e-01;3.992e-01;-4.397e-01;7.689e-01;7.689e-01;1.014e+00;2.109e-01;-2.102e-01;1.014e+00;2.109e-01;-2.102e-01;1.044e+00;7.505e-01;-8.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.490238000;1.044e+00;4.169e-01;-4.592e-01;3.992e-01;-4.396e-01;7.689e-01;7.689e-01;1.014e+00;2.109e-01;-2.102e-01;1.014e+00;2.109e-01;-2.102e-01;1.044e+00;7.505e-01;-8.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.491238000;1.044e+00;4.169e-01;-4.591e-01;3.992e-01;-4.396e-01;7.690e-01;7.690e-01;1.014e+00;2.109e-01;-2.101e-01;1.014e+00;2.109e-01;-2.101e-01;1.044e+00;7.505e-01;-8.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.492238000;1.044e+00;4.169e-01;-4.591e-01;3.992e-01;-4.395e-01;7.690e-01;7.690e-01;1.014e+00;2.109e-01;-2.101e-01;1.014e+00;2.109e-01;-2.101e-01;1.044e+00;7.505e-01;-8.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.493238000;1.044e+00;4.169e-01;-4.590e-01;3.992e-01;-4.395e-01;7.690e-01;7.690e-01;1.014e+00;2.109e-01;-2.101e-01;1.014e+00;2.109e-01;-2.101e-01;1.044e+00;7.505e-01;-8.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.494238000;1.044e+00;4.169e-01;-4.590e-01;3.992e-01;-4.394e-01;7.691e-01;7.691e-01;1.014e+00;2.109e-01;-2.101e-01;1.014e+00;2.109e-01;-2.101e-01;1.044e+00;7.505e-01;-8.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.495238000;1.044e+00;4.169e-01;-4.589e-01;3.992e-01;-4.394e-01;7.691e-01;7.691e-01;1.014e+00;2.109e-01;-2.100e-01;1.014e+00;2.109e-01;-2.100e-01;1.044e+00;7.505e-01;-8.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.496238000;1.044e+00;4.169e-01;-4.588e-01;3.992e-01;-4.393e-01;7.691e-01;7.691e-01;1.015e+00;2.109e-01;-2.100e-01;1.015e+00;2.109e-01;-2.100e-01;1.044e+00;7.505e-01;-8.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.497238000;1.044e+00;4.169e-01;-4.588e-01;3.992e-01;-4.393e-01;7.692e-01;7.692e-01;1.015e+00;2.109e-01;-2.100e-01;1.015e+00;2.109e-01;-2.100e-01;1.044e+00;7.505e-01;-8.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.498238000;1.044e+00;4.169e-01;-4.587e-01;3.992e-01;-4.392e-01;7.692e-01;7.692e-01;1.015e+00;2.109e-01;-2.099e-01;1.015e+00;2.109e-01;-2.099e-01;1.044e+00;7.505e-01;-8.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.499238000;1.044e+00;4.169e-01;-4.587e-01;3.992e-01;-4.391e-01;7.692e-01;7.692e-01;1.015e+00;2.109e-01;-2.099e-01;1.015e+00;2.109e-01;-2.099e-01;1.044e+00;7.505e-01;-8.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.500238000;1.044e+00;4.169e-01;-4.586e-01;3.992e-01;-4.391e-01;7.693e-01;7.693e-01;1.015e+00;2.109e-01;-2.099e-01;1.015e+00;2.109e-01;-2.099e-01;1.044e+00;7.505e-01;-8.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.501238000;1.044e+00;4.169e-01;-4.585e-01;3.992e-01;-4.390e-01;7.693e-01;7.693e-01;1.015e+00;2.109e-01;-2.099e-01;1.015e+00;2.109e-01;-2.099e-01;1.044e+00;7.505e-01;-8.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.502238000;1.044e+00;4.169e-01;-4.585e-01;3.992e-01;-4.390e-01;7.694e-01;7.694e-01;1.015e+00;2.109e-01;-2.098e-01;1.015e+00;2.109e-01;-2.098e-01;1.044e+00;7.505e-01;-8.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.503238000;1.044e+00;4.169e-01;-4.584e-01;3.992e-01;-4.389e-01;7.694e-01;7.694e-01;1.015e+00;2.109e-01;-2.098e-01;1.015e+00;2.109e-01;-2.098e-01;1.044e+00;7.505e-01;-8.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.504238000;1.044e+00;4.169e-01;-4.584e-01;3.992e-01;-4.389e-01;7.694e-01;7.694e-01;1.015e+00;2.109e-01;-2.098e-01;1.015e+00;2.109e-01;-2.098e-01;1.044e+00;7.505e-01;-8.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.505238000;1.044e+00;4.169e-01;-4.583e-01;3.992e-01;-4.388e-01;7.695e-01;7.695e-01;1.015e+00;2.109e-01;-2.097e-01;1.015e+00;2.109e-01;-2.097e-01;1.044e+00;7.505e-01;-8.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.506238000;1.044e+00;4.169e-01;-4.583e-01;3.992e-01;-4.388e-01;7.695e-01;7.695e-01;1.015e+00;2.109e-01;-2.097e-01;1.015e+00;2.109e-01;-2.097e-01;1.044e+00;7.505e-01;-8.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.507238000;1.044e+00;4.169e-01;-4.582e-01;3.992e-01;-4.387e-01;7.695e-01;7.695e-01;1.015e+00;2.109e-01;-2.097e-01;1.015e+00;2.109e-01;-2.097e-01;1.044e+00;7.505e-01;-8.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.508238000;1.044e+00;4.169e-01;-4.581e-01;3.992e-01;-4.386e-01;7.696e-01;7.696e-01;1.015e+00;2.109e-01;-2.097e-01;1.015e+00;2.109e-01;-2.097e-01;1.044e+00;7.505e-01;-8.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.509238000;1.044e+00;4.169e-01;-4.581e-01;3.992e-01;-4.386e-01;7.696e-01;7.696e-01;1.015e+00;2.109e-01;-2.096e-01;1.015e+00;2.109e-01;-2.096e-01;1.044e+00;7.505e-01;-8.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.510238000;1.044e+00;4.169e-01;-4.580e-01;3.992e-01;-4.385e-01;7.696e-01;7.696e-01;1.015e+00;2.109e-01;-2.096e-01;1.015e+00;2.109e-01;-2.096e-01;1.044e+00;7.505e-01;-8.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.511238000;1.044e+00;4.169e-01;-4.580e-01;3.992e-01;-4.385e-01;7.697e-01;7.697e-01;1.015e+00;2.109e-01;-2.096e-01;1.015e+00;2.109e-01;-2.096e-01;1.044e+00;7.505e-01;-8.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.512238000;1.044e+00;4.169e-01;-4.579e-01;3.992e-01;-4.384e-01;7.697e-01;7.697e-01;1.015e+00;2.109e-01;-2.096e-01;1.015e+00;2.109e-01;-2.096e-01;1.044e+00;7.505e-01;-8.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.513238000;1.044e+00;4.169e-01;-4.578e-01;3.992e-01;-4.384e-01;7.697e-01;7.697e-01;1.015e+00;2.109e-01;-2.095e-01;1.015e+00;2.109e-01;-2.095e-01;1.044e+00;7.505e-01;-8.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.514238000;1.044e+00;4.169e-01;-4.578e-01;3.992e-01;-4.383e-01;7.698e-01;7.698e-01;1.015e+00;2.109e-01;-2.095e-01;1.015e+00;2.109e-01;-2.095e-01;1.044e+00;7.505e-01;-8.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.515238000;1.044e+00;4.169e-01;-4.577e-01;3.992e-01;-4.383e-01;7.698e-01;7.698e-01;1.015e+00;2.109e-01;-2.095e-01;1.015e+00;2.109e-01;-2.095e-01;1.044e+00;7.504e-01;-8.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.516238000;1.044e+00;4.169e-01;-4.577e-01;3.992e-01;-4.382e-01;7.698e-01;7.698e-01;1.015e+00;2.109e-01;-2.094e-01;1.015e+00;2.109e-01;-2.094e-01;1.044e+00;7.504e-01;-8.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.517238000;1.044e+00;4.169e-01;-4.576e-01;3.992e-01;-4.381e-01;7.699e-01;7.699e-01;1.015e+00;2.109e-01;-2.094e-01;1.015e+00;2.109e-01;-2.094e-01;1.044e+00;7.504e-01;-8.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.518238000;1.044e+00;4.169e-01;-4.576e-01;3.992e-01;-4.381e-01;7.699e-01;7.699e-01;1.015e+00;2.109e-01;-2.094e-01;1.015e+00;2.109e-01;-2.094e-01;1.044e+00;7.504e-01;-8.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.519238000;1.044e+00;4.169e-01;-4.575e-01;3.992e-01;-4.380e-01;7.699e-01;7.699e-01;1.015e+00;2.109e-01;-2.094e-01;1.015e+00;2.109e-01;-2.094e-01;1.044e+00;7.504e-01;-8.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.520238000;1.044e+00;4.169e-01;-4.574e-01;3.992e-01;-4.380e-01;7.700e-01;7.700e-01;1.015e+00;2.109e-01;-2.093e-01;1.015e+00;2.109e-01;-2.093e-01;1.044e+00;7.504e-01;-8.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.521238000;1.044e+00;4.169e-01;-4.574e-01;3.992e-01;-4.379e-01;7.700e-01;7.700e-01;1.015e+00;2.109e-01;-2.093e-01;1.015e+00;2.109e-01;-2.093e-01;1.044e+00;7.504e-01;-8.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.522238000;1.044e+00;4.169e-01;-4.573e-01;3.992e-01;-4.379e-01;7.700e-01;7.700e-01;1.015e+00;2.109e-01;-2.093e-01;1.015e+00;2.109e-01;-2.093e-01;1.044e+00;7.504e-01;-8.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.523238000;1.044e+00;4.169e-01;-4.573e-01;3.992e-01;-4.378e-01;7.701e-01;7.701e-01;1.015e+00;2.109e-01;-2.093e-01;1.015e+00;2.109e-01;-2.093e-01;1.044e+00;7.504e-01;-8.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.524238000;1.044e+00;4.169e-01;-4.572e-01;3.992e-01;-4.378e-01;7.701e-01;7.701e-01;1.015e+00;2.109e-01;-2.092e-01;1.015e+00;2.109e-01;-2.092e-01;1.044e+00;7.504e-01;-8.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.525238000;1.044e+00;4.169e-01;-4.572e-01;3.992e-01;-4.377e-01;7.702e-01;7.702e-01;1.015e+00;2.109e-01;-2.092e-01;1.015e+00;2.109e-01;-2.092e-01;1.044e+00;7.504e-01;-8.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.526238000;1.044e+00;4.169e-01;-4.571e-01;3.992e-01;-4.376e-01;7.702e-01;7.702e-01;1.015e+00;2.109e-01;-2.092e-01;1.015e+00;2.109e-01;-2.092e-01;1.044e+00;7.504e-01;-8.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.527238000;1.044e+00;4.169e-01;-4.570e-01;3.992e-01;-4.376e-01;7.702e-01;7.702e-01;1.015e+00;2.108e-01;-2.091e-01;1.015e+00;2.108e-01;-2.091e-01;1.044e+00;7.504e-01;-8.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.528238000;1.044e+00;4.169e-01;-4.570e-01;3.992e-01;-4.375e-01;7.703e-01;7.703e-01;1.015e+00;2.108e-01;-2.091e-01;1.015e+00;2.108e-01;-2.091e-01;1.044e+00;7.504e-01;-8.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.529238000;1.044e+00;4.169e-01;-4.569e-01;3.992e-01;-4.375e-01;7.703e-01;7.703e-01;1.015e+00;2.108e-01;-2.091e-01;1.015e+00;2.108e-01;-2.091e-01;1.044e+00;7.504e-01;-8.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.530238000;1.044e+00;4.169e-01;-4.569e-01;3.992e-01;-4.374e-01;7.703e-01;7.703e-01;1.015e+00;2.108e-01;-2.091e-01;1.015e+00;2.108e-01;-2.091e-01;1.044e+00;7.504e-01;-8.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.531238000;1.044e+00;4.169e-01;-4.568e-01;3.992e-01;-4.374e-01;7.704e-01;7.704e-01;1.015e+00;2.108e-01;-2.090e-01;1.015e+00;2.108e-01;-2.090e-01;1.044e+00;7.504e-01;-8.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.532238000;1.044e+00;4.169e-01;-4.567e-01;3.992e-01;-4.373e-01;7.704e-01;7.704e-01;1.015e+00;2.108e-01;-2.090e-01;1.015e+00;2.108e-01;-2.090e-01;1.044e+00;7.504e-01;-8.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.533238000;1.044e+00;4.169e-01;-4.567e-01;3.992e-01;-4.373e-01;7.704e-01;7.704e-01;1.015e+00;2.108e-01;-2.090e-01;1.015e+00;2.108e-01;-2.090e-01;1.044e+00;7.504e-01;-8.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.534238000;1.044e+00;4.169e-01;-4.566e-01;3.992e-01;-4.372e-01;7.705e-01;7.705e-01;1.015e+00;2.108e-01;-2.089e-01;1.015e+00;2.108e-01;-2.089e-01;1.044e+00;7.504e-01;-8.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.535238000;1.044e+00;4.169e-01;-4.566e-01;3.992e-01;-4.371e-01;7.705e-01;7.705e-01;1.015e+00;2.108e-01;-2.089e-01;1.015e+00;2.108e-01;-2.089e-01;1.044e+00;7.504e-01;-8.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.536238000;1.044e+00;4.169e-01;-4.565e-01;3.992e-01;-4.371e-01;7.705e-01;7.705e-01;1.015e+00;2.108e-01;-2.089e-01;1.015e+00;2.108e-01;-2.089e-01;1.044e+00;7.504e-01;-8.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.537238000;1.044e+00;4.169e-01;-4.565e-01;3.992e-01;-4.370e-01;7.706e-01;7.706e-01;1.015e+00;2.108e-01;-2.089e-01;1.015e+00;2.108e-01;-2.089e-01;1.044e+00;7.504e-01;-8.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.538238000;1.044e+00;4.169e-01;-4.564e-01;3.992e-01;-4.370e-01;7.706e-01;7.706e-01;1.015e+00;2.108e-01;-2.088e-01;1.015e+00;2.108e-01;-2.088e-01;1.044e+00;7.504e-01;-8.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.539238000;1.044e+00;4.169e-01;-4.563e-01;3.992e-01;-4.369e-01;7.706e-01;7.706e-01;1.015e+00;2.108e-01;-2.088e-01;1.015e+00;2.108e-01;-2.088e-01;1.044e+00;7.504e-01;-8.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.540238000;1.044e+00;4.169e-01;-4.563e-01;3.992e-01;-4.369e-01;7.707e-01;7.707e-01;1.015e+00;2.108e-01;-2.088e-01;1.015e+00;2.108e-01;-2.088e-01;1.044e+00;7.504e-01;-8.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.541238000;1.044e+00;4.169e-01;-4.562e-01;3.992e-01;-4.368e-01;7.707e-01;7.707e-01;1.015e+00;2.108e-01;-2.088e-01;1.015e+00;2.108e-01;-2.088e-01;1.044e+00;7.504e-01;-8.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.542238000;1.044e+00;4.169e-01;-4.562e-01;3.992e-01;-4.368e-01;7.707e-01;7.707e-01;1.015e+00;2.108e-01;-2.087e-01;1.015e+00;2.108e-01;-2.087e-01;1.044e+00;7.504e-01;-8.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.543238000;1.044e+00;4.169e-01;-4.561e-01;3.992e-01;-4.367e-01;7.708e-01;7.708e-01;1.015e+00;2.108e-01;-2.087e-01;1.015e+00;2.108e-01;-2.087e-01;1.044e+00;7.504e-01;-8.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.544238000;1.044e+00;4.169e-01;-4.560e-01;3.992e-01;-4.366e-01;7.708e-01;7.708e-01;1.015e+00;2.108e-01;-2.087e-01;1.015e+00;2.108e-01;-2.087e-01;1.044e+00;7.504e-01;-8.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.545238000;1.044e+00;4.169e-01;-4.560e-01;3.992e-01;-4.366e-01;7.709e-01;7.709e-01;1.015e+00;2.108e-01;-2.086e-01;1.015e+00;2.108e-01;-2.086e-01;1.044e+00;7.504e-01;-8.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.546238000;1.044e+00;4.169e-01;-4.559e-01;3.992e-01;-4.365e-01;7.709e-01;7.709e-01;1.015e+00;2.108e-01;-2.086e-01;1.015e+00;2.108e-01;-2.086e-01;1.044e+00;7.504e-01;-8.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.547238000;1.044e+00;4.169e-01;-4.559e-01;3.992e-01;-4.365e-01;7.709e-01;7.709e-01;1.015e+00;2.108e-01;-2.086e-01;1.015e+00;2.108e-01;-2.086e-01;1.044e+00;7.504e-01;-8.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.548238000;1.044e+00;4.169e-01;-4.558e-01;3.992e-01;-4.364e-01;7.710e-01;7.710e-01;1.015e+00;2.108e-01;-2.086e-01;1.015e+00;2.108e-01;-2.086e-01;1.044e+00;7.504e-01;-8.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.549238000;1.044e+00;4.169e-01;-4.558e-01;3.992e-01;-4.364e-01;7.710e-01;7.710e-01;1.015e+00;2.108e-01;-2.085e-01;1.015e+00;2.108e-01;-2.085e-01;1.044e+00;7.504e-01;-8.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.550238000;1.044e+00;4.169e-01;-4.557e-01;3.992e-01;-4.363e-01;7.710e-01;7.710e-01;1.015e+00;2.108e-01;-2.085e-01;1.015e+00;2.108e-01;-2.085e-01;1.044e+00;7.504e-01;-8.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.551238000;1.044e+00;4.169e-01;-4.556e-01;3.992e-01;-4.363e-01;7.711e-01;7.711e-01;1.015e+00;2.108e-01;-2.085e-01;1.015e+00;2.108e-01;-2.085e-01;1.044e+00;7.504e-01;-8.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.552238000;1.044e+00;4.169e-01;-4.556e-01;3.992e-01;-4.362e-01;7.711e-01;7.711e-01;1.015e+00;2.108e-01;-2.085e-01;1.015e+00;2.108e-01;-2.085e-01;1.044e+00;7.504e-01;-8.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.553238000;1.044e+00;4.169e-01;-4.555e-01;3.992e-01;-4.361e-01;7.711e-01;7.711e-01;1.015e+00;2.108e-01;-2.084e-01;1.015e+00;2.108e-01;-2.084e-01;1.044e+00;7.504e-01;-8.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.554238000;1.044e+00;4.169e-01;-4.555e-01;3.992e-01;-4.361e-01;7.712e-01;7.712e-01;1.015e+00;2.108e-01;-2.084e-01;1.015e+00;2.108e-01;-2.084e-01;1.044e+00;7.504e-01;-8.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.555238000;1.044e+00;4.169e-01;-4.554e-01;3.992e-01;-4.360e-01;7.712e-01;7.712e-01;1.015e+00;2.108e-01;-2.084e-01;1.015e+00;2.108e-01;-2.084e-01;1.044e+00;7.504e-01;-8.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.556238000;1.044e+00;4.169e-01;-4.553e-01;3.992e-01;-4.360e-01;7.712e-01;7.712e-01;1.015e+00;2.108e-01;-2.083e-01;1.015e+00;2.108e-01;-2.083e-01;1.044e+00;7.504e-01;-8.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.557238000;1.044e+00;4.169e-01;-4.553e-01;3.992e-01;-4.359e-01;7.713e-01;7.713e-01;1.015e+00;2.108e-01;-2.083e-01;1.015e+00;2.108e-01;-2.083e-01;1.044e+00;7.504e-01;-8.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.558238000;1.044e+00;4.169e-01;-4.552e-01;3.992e-01;-4.359e-01;7.713e-01;7.713e-01;1.015e+00;2.108e-01;-2.083e-01;1.015e+00;2.108e-01;-2.083e-01;1.044e+00;7.504e-01;-8.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.559238000;1.044e+00;4.169e-01;-4.552e-01;3.992e-01;-4.358e-01;7.713e-01;7.713e-01;1.015e+00;2.108e-01;-2.083e-01;1.015e+00;2.108e-01;-2.083e-01;1.044e+00;7.504e-01;-8.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.560238000;1.044e+00;4.169e-01;-4.551e-01;3.992e-01;-4.358e-01;7.714e-01;7.714e-01;1.015e+00;2.108e-01;-2.082e-01;1.015e+00;2.108e-01;-2.082e-01;1.044e+00;7.504e-01;-8.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.561238000;1.044e+00;4.169e-01;-4.551e-01;3.992e-01;-4.357e-01;7.714e-01;7.714e-01;1.015e+00;2.108e-01;-2.082e-01;1.015e+00;2.108e-01;-2.082e-01;1.044e+00;7.504e-01;-8.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.562238000;1.044e+00;4.169e-01;-4.550e-01;3.992e-01;-4.356e-01;7.714e-01;7.714e-01;1.015e+00;2.108e-01;-2.082e-01;1.015e+00;2.108e-01;-2.082e-01;1.044e+00;7.504e-01;-8.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.563238000;1.044e+00;4.169e-01;-4.549e-01;3.992e-01;-4.356e-01;7.715e-01;7.715e-01;1.015e+00;2.108e-01;-2.081e-01;1.015e+00;2.108e-01;-2.081e-01;1.044e+00;7.504e-01;-8.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.564238000;1.044e+00;4.169e-01;-4.549e-01;3.992e-01;-4.355e-01;7.715e-01;7.715e-01;1.015e+00;2.108e-01;-2.081e-01;1.015e+00;2.108e-01;-2.081e-01;1.044e+00;7.504e-01;-8.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.565238000;1.044e+00;4.169e-01;-4.548e-01;3.992e-01;-4.355e-01;7.715e-01;7.715e-01;1.015e+00;2.108e-01;-2.081e-01;1.015e+00;2.108e-01;-2.081e-01;1.044e+00;7.504e-01;-8.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.566238000;1.044e+00;4.169e-01;-4.548e-01;3.992e-01;-4.354e-01;7.716e-01;7.716e-01;1.015e+00;2.108e-01;-2.081e-01;1.015e+00;2.108e-01;-2.081e-01;1.044e+00;7.504e-01;-8.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.567238000;1.044e+00;4.169e-01;-4.547e-01;3.992e-01;-4.354e-01;7.716e-01;7.716e-01;1.015e+00;2.108e-01;-2.080e-01;1.015e+00;2.108e-01;-2.080e-01;1.044e+00;7.504e-01;-8.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.568238000;1.044e+00;4.169e-01;-4.547e-01;3.992e-01;-4.353e-01;7.717e-01;7.717e-01;1.015e+00;2.108e-01;-2.080e-01;1.015e+00;2.108e-01;-2.080e-01;1.044e+00;7.504e-01;-8.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.569238000;1.044e+00;4.169e-01;-4.546e-01;3.992e-01;-4.353e-01;7.717e-01;7.717e-01;1.015e+00;2.108e-01;-2.080e-01;1.015e+00;2.108e-01;-2.080e-01;1.044e+00;7.504e-01;-8.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.570238000;1.044e+00;4.169e-01;-4.545e-01;3.992e-01;-4.352e-01;7.717e-01;7.717e-01;1.015e+00;2.108e-01;-2.080e-01;1.015e+00;2.108e-01;-2.080e-01;1.044e+00;7.504e-01;-8.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.571238000;1.044e+00;4.169e-01;-4.545e-01;3.992e-01;-4.351e-01;7.718e-01;7.718e-01;1.015e+00;2.108e-01;-2.079e-01;1.015e+00;2.108e-01;-2.079e-01;1.044e+00;7.504e-01;-8.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.572238000;1.044e+00;4.169e-01;-4.544e-01;3.992e-01;-4.351e-01;7.718e-01;7.718e-01;1.015e+00;2.108e-01;-2.079e-01;1.015e+00;2.108e-01;-2.079e-01;1.044e+00;7.504e-01;-8.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.573238000;1.044e+00;4.169e-01;-4.544e-01;3.992e-01;-4.350e-01;7.718e-01;7.718e-01;1.015e+00;2.108e-01;-2.079e-01;1.015e+00;2.108e-01;-2.079e-01;1.044e+00;7.504e-01;-8.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.574238000;1.044e+00;4.169e-01;-4.543e-01;3.992e-01;-4.350e-01;7.719e-01;7.719e-01;1.015e+00;2.108e-01;-2.078e-01;1.015e+00;2.108e-01;-2.078e-01;1.044e+00;7.504e-01;-8.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.575238000;1.044e+00;4.169e-01;-4.542e-01;3.992e-01;-4.349e-01;7.719e-01;7.719e-01;1.015e+00;2.108e-01;-2.078e-01;1.015e+00;2.108e-01;-2.078e-01;1.044e+00;7.504e-01;-8.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.576238000;1.044e+00;4.169e-01;-4.542e-01;3.992e-01;-4.349e-01;7.719e-01;7.719e-01;1.015e+00;2.108e-01;-2.078e-01;1.015e+00;2.108e-01;-2.078e-01;1.044e+00;7.504e-01;-8.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.577238000;1.044e+00;4.169e-01;-4.541e-01;3.992e-01;-4.348e-01;7.720e-01;7.720e-01;1.015e+00;2.108e-01;-2.078e-01;1.015e+00;2.108e-01;-2.078e-01;1.044e+00;7.504e-01;-8.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.578238000;1.044e+00;4.169e-01;-4.541e-01;3.992e-01;-4.348e-01;7.720e-01;7.720e-01;1.015e+00;2.108e-01;-2.077e-01;1.015e+00;2.108e-01;-2.077e-01;1.044e+00;7.504e-01;-8.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.579238000;1.044e+00;4.169e-01;-4.540e-01;3.992e-01;-4.347e-01;7.720e-01;7.720e-01;1.015e+00;2.108e-01;-2.077e-01;1.015e+00;2.108e-01;-2.077e-01;1.044e+00;7.504e-01;-8.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.580238000;1.044e+00;4.169e-01;-4.540e-01;3.992e-01;-4.346e-01;7.721e-01;7.721e-01;1.015e+00;2.108e-01;-2.077e-01;1.015e+00;2.108e-01;-2.077e-01;1.044e+00;7.504e-01;-8.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.581238000;1.044e+00;4.169e-01;-4.539e-01;3.992e-01;-4.346e-01;7.721e-01;7.721e-01;1.015e+00;2.108e-01;-2.077e-01;1.015e+00;2.108e-01;-2.077e-01;1.044e+00;7.504e-01;-8.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.582238000;1.044e+00;4.169e-01;-4.538e-01;3.992e-01;-4.345e-01;7.721e-01;7.721e-01;1.015e+00;2.108e-01;-2.076e-01;1.015e+00;2.108e-01;-2.076e-01;1.044e+00;7.504e-01;-8.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.583238000;1.044e+00;4.169e-01;-4.538e-01;3.992e-01;-4.345e-01;7.722e-01;7.722e-01;1.015e+00;2.108e-01;-2.076e-01;1.015e+00;2.108e-01;-2.076e-01;1.044e+00;7.504e-01;-8.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.584238000;1.044e+00;4.169e-01;-4.537e-01;3.992e-01;-4.344e-01;7.722e-01;7.722e-01;1.015e+00;2.108e-01;-2.076e-01;1.015e+00;2.108e-01;-2.076e-01;1.044e+00;7.504e-01;-8.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.585238000;1.044e+00;4.169e-01;-4.537e-01;3.991e-01;-4.344e-01;7.722e-01;7.722e-01;1.015e+00;2.108e-01;-2.075e-01;1.015e+00;2.108e-01;-2.075e-01;1.044e+00;7.504e-01;-8.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
