time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.586238000;1.044e+00;4.169e-01;-4.536e-01;3.991e-01;-4.343e-01;7.723e-01;7.723e-01;1.015e+00;2.108e-01;-2.075e-01;1.015e+00;2.108e-01;-2.075e-01;1.044e+00;7.504e-01;-8.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.587238000;1.044e+00;4.169e-01;-4.536e-01;3.991e-01;-4.343e-01;7.723e-01;7.723e-01;1.015e+00;2.108e-01;-2.075e-01;1.015e+00;2.108e-01;-2.075e-01;1.044e+00;7.504e-01;-8.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.588238000;1.044e+00;4.169e-01;-4.535e-01;3.991e-01;-4.342e-01;7.723e-01;7.723e-01;1.015e+00;2.108e-01;-2.075e-01;1.015e+00;2.108e-01;-2.075e-01;1.044e+00;7.504e-01;-8.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.589238000;1.044e+00;4.169e-01;-4.534e-01;3.991e-01;-4.341e-01;7.724e-01;7.724e-01;1.015e+00;2.108e-01;-2.074e-01;1.015e+00;2.108e-01;-2.074e-01;1.044e+00;7.504e-01;-8.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.590238000;1.044e+00;4.169e-01;-4.534e-01;3.991e-01;-4.341e-01;7.724e-01;7.724e-01;1.015e+00;2.108e-01;-2.074e-01;1.015e+00;2.108e-01;-2.074e-01;1.044e+00;7.504e-01;-8.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.591238000;1.044e+00;4.169e-01;-4.533e-01;3.991e-01;-4.340e-01;7.725e-01;7.725e-01;1.015e+00;2.108e-01;-2.074e-01;1.015e+00;2.108e-01;-2.074e-01;1.044e+00;7.504e-01;-8.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.592238000;1.044e+00;4.169e-01;-4.533e-01;3.991e-01;-4.340e-01;7.725e-01;7.725e-01;1.015e+00;2.108e-01;-2.074e-01;1.015e+00;2.108e-01;-2.074e-01;1.044e+00;7.504e-01;-8.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.593238000;1.044e+00;4.169e-01;-4.532e-01;3.991e-01;-4.339e-01;7.725e-01;7.725e-01;1.015e+00;2.107e-01;-2.073e-01;1.015e+00;2.107e-01;-2.073e-01;1.044e+00;7.504e-01;-8.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.594238000;1.044e+00;4.169e-01;-4.531e-01;3.991e-01;-4.339e-01;7.726e-01;7.726e-01;1.015e+00;2.107e-01;-2.073e-01;1.015e+00;2.107e-01;-2.073e-01;1.044e+00;7.504e-01;-8.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.595238000;1.044e+00;4.169e-01;-4.531e-01;3.991e-01;-4.338e-01;7.726e-01;7.726e-01;1.015e+00;2.107e-01;-2.073e-01;1.015e+00;2.107e-01;-2.073e-01;1.044e+00;7.504e-01;-8.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.596238000;1.044e+00;4.169e-01;-4.530e-01;3.991e-01;-4.338e-01;7.726e-01;7.726e-01;1.015e+00;2.107e-01;-2.072e-01;1.015e+00;2.107e-01;-2.072e-01;1.044e+00;7.504e-01;-8.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.597238000;1.044e+00;4.169e-01;-4.530e-01;3.991e-01;-4.337e-01;7.727e-01;7.727e-01;1.015e+00;2.107e-01;-2.072e-01;1.015e+00;2.107e-01;-2.072e-01;1.044e+00;7.504e-01;-8.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.598238000;1.044e+00;4.169e-01;-4.529e-01;3.991e-01;-4.336e-01;7.727e-01;7.727e-01;1.015e+00;2.107e-01;-2.072e-01;1.015e+00;2.107e-01;-2.072e-01;1.044e+00;7.504e-01;-8.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.599238000;1.044e+00;4.169e-01;-4.529e-01;3.991e-01;-4.336e-01;7.727e-01;7.727e-01;1.015e+00;2.107e-01;-2.072e-01;1.015e+00;2.107e-01;-2.072e-01;1.044e+00;7.504e-01;-8.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.600238000;1.044e+00;4.169e-01;-4.528e-01;3.991e-01;-4.335e-01;7.728e-01;7.728e-01;1.015e+00;2.107e-01;-2.071e-01;1.015e+00;2.107e-01;-2.071e-01;1.044e+00;7.504e-01;-8.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.601238000;1.044e+00;4.169e-01;-4.527e-01;3.991e-01;-4.335e-01;7.728e-01;7.728e-01;1.015e+00;2.107e-01;-2.071e-01;1.015e+00;2.107e-01;-2.071e-01;1.044e+00;7.504e-01;-8.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.602238000;1.044e+00;4.169e-01;-4.527e-01;3.991e-01;-4.334e-01;7.728e-01;7.728e-01;1.015e+00;2.107e-01;-2.071e-01;1.015e+00;2.107e-01;-2.071e-01;1.044e+00;7.504e-01;-8.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.603238000;1.044e+00;4.169e-01;-4.526e-01;3.991e-01;-4.334e-01;7.729e-01;7.729e-01;1.015e+00;2.107e-01;-2.070e-01;1.015e+00;2.107e-01;-2.070e-01;1.044e+00;7.504e-01;-8.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.604238000;1.044e+00;4.169e-01;-4.526e-01;3.991e-01;-4.333e-01;7.729e-01;7.729e-01;1.015e+00;2.107e-01;-2.070e-01;1.015e+00;2.107e-01;-2.070e-01;1.044e+00;7.504e-01;-8.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.605238000;1.044e+00;4.169e-01;-4.525e-01;3.991e-01;-4.333e-01;7.729e-01;7.729e-01;1.015e+00;2.107e-01;-2.070e-01;1.015e+00;2.107e-01;-2.070e-01;1.044e+00;7.504e-01;-8.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.606238000;1.044e+00;4.169e-01;-4.525e-01;3.991e-01;-4.332e-01;7.730e-01;7.730e-01;1.015e+00;2.107e-01;-2.070e-01;1.015e+00;2.107e-01;-2.070e-01;1.044e+00;7.504e-01;-8.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.607238000;1.044e+00;4.169e-01;-4.524e-01;3.991e-01;-4.331e-01;7.730e-01;7.730e-01;1.015e+00;2.107e-01;-2.069e-01;1.015e+00;2.107e-01;-2.069e-01;1.044e+00;7.504e-01;-8.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.608238000;1.044e+00;4.169e-01;-4.523e-01;3.991e-01;-4.331e-01;7.730e-01;7.730e-01;1.015e+00;2.107e-01;-2.069e-01;1.015e+00;2.107e-01;-2.069e-01;1.044e+00;7.504e-01;-8.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.609238000;1.044e+00;4.169e-01;-4.523e-01;3.991e-01;-4.330e-01;7.731e-01;7.731e-01;1.015e+00;2.107e-01;-2.069e-01;1.015e+00;2.107e-01;-2.069e-01;1.044e+00;7.504e-01;-8.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.610238000;1.044e+00;4.169e-01;-4.522e-01;3.991e-01;-4.330e-01;7.731e-01;7.731e-01;1.015e+00;2.107e-01;-2.069e-01;1.015e+00;2.107e-01;-2.069e-01;1.044e+00;7.504e-01;-8.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.611238000;1.044e+00;4.169e-01;-4.522e-01;3.991e-01;-4.329e-01;7.731e-01;7.731e-01;1.015e+00;2.107e-01;-2.068e-01;1.015e+00;2.107e-01;-2.068e-01;1.044e+00;7.504e-01;-8.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.612238000;1.044e+00;4.169e-01;-4.521e-01;3.991e-01;-4.329e-01;7.732e-01;7.732e-01;1.015e+00;2.107e-01;-2.068e-01;1.015e+00;2.107e-01;-2.068e-01;1.044e+00;7.504e-01;-8.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.613238000;1.044e+00;4.169e-01;-4.520e-01;3.991e-01;-4.328e-01;7.732e-01;7.732e-01;1.015e+00;2.107e-01;-2.068e-01;1.015e+00;2.107e-01;-2.068e-01;1.044e+00;7.504e-01;-8.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.614238000;1.044e+00;4.169e-01;-4.520e-01;3.991e-01;-4.328e-01;7.733e-01;7.733e-01;1.015e+00;2.107e-01;-2.067e-01;1.015e+00;2.107e-01;-2.067e-01;1.044e+00;7.504e-01;-8.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.615238000;1.044e+00;4.169e-01;-4.519e-01;3.991e-01;-4.327e-01;7.733e-01;7.733e-01;1.015e+00;2.107e-01;-2.067e-01;1.015e+00;2.107e-01;-2.067e-01;1.044e+00;7.504e-01;-8.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.616238000;1.044e+00;4.169e-01;-4.519e-01;3.991e-01;-4.326e-01;7.733e-01;7.733e-01;1.015e+00;2.107e-01;-2.067e-01;1.015e+00;2.107e-01;-2.067e-01;1.044e+00;7.504e-01;-8.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.617238000;1.044e+00;4.169e-01;-4.518e-01;3.991e-01;-4.326e-01;7.734e-01;7.734e-01;1.015e+00;2.107e-01;-2.067e-01;1.015e+00;2.107e-01;-2.067e-01;1.044e+00;7.504e-01;-8.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.618238000;1.044e+00;4.169e-01;-4.518e-01;3.991e-01;-4.325e-01;7.734e-01;7.734e-01;1.015e+00;2.107e-01;-2.066e-01;1.015e+00;2.107e-01;-2.066e-01;1.044e+00;7.504e-01;-8.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.619238000;1.044e+00;4.169e-01;-4.517e-01;3.991e-01;-4.325e-01;7.734e-01;7.734e-01;1.015e+00;2.107e-01;-2.066e-01;1.015e+00;2.107e-01;-2.066e-01;1.044e+00;7.504e-01;-8.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.620238000;1.044e+00;4.169e-01;-4.516e-01;3.991e-01;-4.324e-01;7.735e-01;7.735e-01;1.015e+00;2.107e-01;-2.066e-01;1.015e+00;2.107e-01;-2.066e-01;1.044e+00;7.504e-01;-8.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.621238000;1.044e+00;4.169e-01;-4.516e-01;3.991e-01;-4.324e-01;7.735e-01;7.735e-01;1.015e+00;2.107e-01;-2.066e-01;1.015e+00;2.107e-01;-2.066e-01;1.044e+00;7.504e-01;-8.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.622238000;1.044e+00;4.169e-01;-4.515e-01;3.991e-01;-4.323e-01;7.735e-01;7.735e-01;1.015e+00;2.107e-01;-2.065e-01;1.015e+00;2.107e-01;-2.065e-01;1.044e+00;7.504e-01;-8.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.623238000;1.044e+00;4.169e-01;-4.515e-01;3.991e-01;-4.323e-01;7.736e-01;7.736e-01;1.015e+00;2.107e-01;-2.065e-01;1.015e+00;2.107e-01;-2.065e-01;1.044e+00;7.504e-01;-8.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.624238000;1.044e+00;4.169e-01;-4.514e-01;3.991e-01;-4.322e-01;7.736e-01;7.736e-01;1.015e+00;2.107e-01;-2.065e-01;1.015e+00;2.107e-01;-2.065e-01;1.044e+00;7.504e-01;-8.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.625238000;1.044e+00;4.169e-01;-4.514e-01;3.991e-01;-4.321e-01;7.736e-01;7.736e-01;1.015e+00;2.107e-01;-2.064e-01;1.015e+00;2.107e-01;-2.064e-01;1.044e+00;7.504e-01;-8.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.626238000;1.044e+00;4.169e-01;-4.513e-01;3.991e-01;-4.321e-01;7.737e-01;7.737e-01;1.015e+00;2.107e-01;-2.064e-01;1.015e+00;2.107e-01;-2.064e-01;1.044e+00;7.504e-01;-8.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.627238000;1.044e+00;4.169e-01;-4.512e-01;3.991e-01;-4.320e-01;7.737e-01;7.737e-01;1.015e+00;2.107e-01;-2.064e-01;1.015e+00;2.107e-01;-2.064e-01;1.044e+00;7.504e-01;-8.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.628238000;1.044e+00;4.169e-01;-4.512e-01;3.991e-01;-4.320e-01;7.737e-01;7.737e-01;1.015e+00;2.107e-01;-2.064e-01;1.015e+00;2.107e-01;-2.064e-01;1.044e+00;7.504e-01;-8.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.629238000;1.044e+00;4.169e-01;-4.511e-01;3.991e-01;-4.319e-01;7.738e-01;7.738e-01;1.015e+00;2.107e-01;-2.063e-01;1.015e+00;2.107e-01;-2.063e-01;1.044e+00;7.504e-01;-8.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.630238000;1.044e+00;4.169e-01;-4.511e-01;3.991e-01;-4.319e-01;7.738e-01;7.738e-01;1.015e+00;2.107e-01;-2.063e-01;1.015e+00;2.107e-01;-2.063e-01;1.044e+00;7.504e-01;-8.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.631238000;1.044e+00;4.169e-01;-4.510e-01;3.991e-01;-4.318e-01;7.738e-01;7.738e-01;1.015e+00;2.107e-01;-2.063e-01;1.015e+00;2.107e-01;-2.063e-01;1.044e+00;7.504e-01;-8.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.632238000;1.044e+00;4.169e-01;-4.509e-01;3.991e-01;-4.318e-01;7.739e-01;7.739e-01;1.015e+00;2.107e-01;-2.063e-01;1.015e+00;2.107e-01;-2.063e-01;1.044e+00;7.504e-01;-8.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.633238000;1.044e+00;4.169e-01;-4.509e-01;3.991e-01;-4.317e-01;7.739e-01;7.739e-01;1.015e+00;2.107e-01;-2.062e-01;1.015e+00;2.107e-01;-2.062e-01;1.044e+00;7.504e-01;-8.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.634238000;1.044e+00;4.169e-01;-4.508e-01;3.991e-01;-4.316e-01;7.739e-01;7.739e-01;1.015e+00;2.107e-01;-2.062e-01;1.015e+00;2.107e-01;-2.062e-01;1.044e+00;7.504e-01;-8.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.635238000;1.044e+00;4.169e-01;-4.508e-01;3.991e-01;-4.316e-01;7.740e-01;7.740e-01;1.015e+00;2.107e-01;-2.062e-01;1.015e+00;2.107e-01;-2.062e-01;1.044e+00;7.504e-01;-8.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.636238000;1.044e+00;4.169e-01;-4.507e-01;3.991e-01;-4.315e-01;7.740e-01;7.740e-01;1.015e+00;2.107e-01;-2.061e-01;1.015e+00;2.107e-01;-2.061e-01;1.044e+00;7.504e-01;-8.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.637238000;1.044e+00;4.169e-01;-4.507e-01;3.991e-01;-4.315e-01;7.741e-01;7.741e-01;1.015e+00;2.107e-01;-2.061e-01;1.015e+00;2.107e-01;-2.061e-01;1.044e+00;7.504e-01;-8.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.638238000;1.044e+00;4.169e-01;-4.506e-01;3.991e-01;-4.314e-01;7.741e-01;7.741e-01;1.015e+00;2.107e-01;-2.061e-01;1.015e+00;2.107e-01;-2.061e-01;1.044e+00;7.504e-01;-8.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.639238000;1.044e+00;4.169e-01;-4.505e-01;3.991e-01;-4.314e-01;7.741e-01;7.741e-01;1.015e+00;2.107e-01;-2.061e-01;1.015e+00;2.107e-01;-2.061e-01;1.044e+00;7.504e-01;-8.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.640238000;1.044e+00;4.169e-01;-4.505e-01;3.991e-01;-4.313e-01;7.742e-01;7.742e-01;1.015e+00;2.107e-01;-2.060e-01;1.015e+00;2.107e-01;-2.060e-01;1.044e+00;7.504e-01;-8.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.641238000;1.044e+00;4.169e-01;-4.504e-01;3.991e-01;-4.313e-01;7.742e-01;7.742e-01;1.015e+00;2.107e-01;-2.060e-01;1.015e+00;2.107e-01;-2.060e-01;1.044e+00;7.504e-01;-8.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.642238000;1.044e+00;4.169e-01;-4.504e-01;3.991e-01;-4.312e-01;7.742e-01;7.742e-01;1.015e+00;2.107e-01;-2.060e-01;1.015e+00;2.107e-01;-2.060e-01;1.044e+00;7.504e-01;-8.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.643238000;1.044e+00;4.169e-01;-4.503e-01;3.991e-01;-4.311e-01;7.743e-01;7.743e-01;1.015e+00;2.107e-01;-2.060e-01;1.015e+00;2.107e-01;-2.060e-01;1.044e+00;7.504e-01;-8.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.644238000;1.044e+00;4.169e-01;-4.503e-01;3.991e-01;-4.311e-01;7.743e-01;7.743e-01;1.015e+00;2.107e-01;-2.059e-01;1.015e+00;2.107e-01;-2.059e-01;1.044e+00;7.504e-01;-8.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.645238000;1.044e+00;4.169e-01;-4.502e-01;3.991e-01;-4.310e-01;7.743e-01;7.743e-01;1.015e+00;2.107e-01;-2.059e-01;1.015e+00;2.107e-01;-2.059e-01;1.044e+00;7.504e-01;-8.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.646238000;1.044e+00;4.169e-01;-4.501e-01;3.991e-01;-4.310e-01;7.744e-01;7.744e-01;1.015e+00;2.107e-01;-2.059e-01;1.015e+00;2.107e-01;-2.059e-01;1.044e+00;7.504e-01;-8.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.647238000;1.044e+00;4.169e-01;-4.501e-01;3.991e-01;-4.309e-01;7.744e-01;7.744e-01;1.015e+00;2.107e-01;-2.058e-01;1.015e+00;2.107e-01;-2.058e-01;1.044e+00;7.504e-01;-8.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.648238000;1.044e+00;4.169e-01;-4.500e-01;3.991e-01;-4.309e-01;7.744e-01;7.744e-01;1.015e+00;2.107e-01;-2.058e-01;1.015e+00;2.107e-01;-2.058e-01;1.044e+00;7.504e-01;-8.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.649238000;1.044e+00;4.169e-01;-4.500e-01;3.991e-01;-4.308e-01;7.745e-01;7.745e-01;1.015e+00;2.107e-01;-2.058e-01;1.015e+00;2.107e-01;-2.058e-01;1.044e+00;7.504e-01;-8.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.650238000;1.044e+00;4.169e-01;-4.499e-01;3.991e-01;-4.308e-01;7.745e-01;7.745e-01;1.015e+00;2.107e-01;-2.058e-01;1.015e+00;2.107e-01;-2.058e-01;1.044e+00;7.504e-01;-8.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.651238000;1.044e+00;4.169e-01;-4.498e-01;3.991e-01;-4.307e-01;7.745e-01;7.745e-01;1.015e+00;2.107e-01;-2.057e-01;1.015e+00;2.107e-01;-2.057e-01;1.044e+00;7.504e-01;-8.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.652238000;1.044e+00;4.169e-01;-4.498e-01;3.991e-01;-4.307e-01;7.746e-01;7.746e-01;1.015e+00;2.107e-01;-2.057e-01;1.015e+00;2.107e-01;-2.057e-01;1.044e+00;7.504e-01;-8.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.653238000;1.044e+00;4.169e-01;-4.497e-01;3.991e-01;-4.306e-01;7.746e-01;7.746e-01;1.015e+00;2.107e-01;-2.057e-01;1.015e+00;2.107e-01;-2.057e-01;1.044e+00;7.504e-01;-8.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.654238000;1.044e+00;4.169e-01;-4.497e-01;3.991e-01;-4.305e-01;7.746e-01;7.746e-01;1.015e+00;2.107e-01;-2.057e-01;1.015e+00;2.107e-01;-2.057e-01;1.044e+00;7.504e-01;-8.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.655238000;1.044e+00;4.169e-01;-4.496e-01;3.991e-01;-4.305e-01;7.747e-01;7.747e-01;1.015e+00;2.107e-01;-2.056e-01;1.015e+00;2.107e-01;-2.056e-01;1.044e+00;7.503e-01;-8.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.656238000;1.044e+00;4.169e-01;-4.496e-01;3.991e-01;-4.304e-01;7.747e-01;7.747e-01;1.015e+00;2.107e-01;-2.056e-01;1.015e+00;2.107e-01;-2.056e-01;1.044e+00;7.503e-01;-8.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.657238000;1.044e+00;4.169e-01;-4.495e-01;3.991e-01;-4.304e-01;7.747e-01;7.747e-01;1.015e+00;2.107e-01;-2.056e-01;1.015e+00;2.107e-01;-2.056e-01;1.044e+00;7.503e-01;-8.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.658238000;1.044e+00;4.169e-01;-4.494e-01;3.991e-01;-4.303e-01;7.748e-01;7.748e-01;1.015e+00;2.106e-01;-2.055e-01;1.015e+00;2.106e-01;-2.055e-01;1.044e+00;7.503e-01;-8.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.659238000;1.044e+00;4.169e-01;-4.494e-01;3.991e-01;-4.303e-01;7.748e-01;7.748e-01;1.015e+00;2.106e-01;-2.055e-01;1.015e+00;2.106e-01;-2.055e-01;1.044e+00;7.503e-01;-8.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.660238000;1.044e+00;4.169e-01;-4.493e-01;3.991e-01;-4.302e-01;7.748e-01;7.748e-01;1.015e+00;2.106e-01;-2.055e-01;1.015e+00;2.106e-01;-2.055e-01;1.044e+00;7.503e-01;-8.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.661238000;1.044e+00;4.169e-01;-4.493e-01;3.991e-01;-4.302e-01;7.749e-01;7.749e-01;1.015e+00;2.106e-01;-2.055e-01;1.015e+00;2.106e-01;-2.055e-01;1.044e+00;7.503e-01;-8.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.662238000;1.044e+00;4.169e-01;-4.492e-01;3.991e-01;-4.301e-01;7.749e-01;7.749e-01;1.015e+00;2.106e-01;-2.054e-01;1.015e+00;2.106e-01;-2.054e-01;1.044e+00;7.503e-01;-8.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.663238000;1.044e+00;4.169e-01;-4.492e-01;3.991e-01;-4.300e-01;7.750e-01;7.750e-01;1.015e+00;2.106e-01;-2.054e-01;1.015e+00;2.106e-01;-2.054e-01;1.044e+00;7.503e-01;-8.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.664238000;1.044e+00;4.169e-01;-4.491e-01;3.991e-01;-4.300e-01;7.750e-01;7.750e-01;1.015e+00;2.106e-01;-2.054e-01;1.015e+00;2.106e-01;-2.054e-01;1.044e+00;7.503e-01;-8.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.665238000;1.044e+00;4.169e-01;-4.490e-01;3.991e-01;-4.299e-01;7.750e-01;7.750e-01;1.015e+00;2.106e-01;-2.053e-01;1.015e+00;2.106e-01;-2.053e-01;1.044e+00;7.503e-01;-8.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.666238000;1.044e+00;4.169e-01;-4.490e-01;3.991e-01;-4.299e-01;7.751e-01;7.751e-01;1.015e+00;2.106e-01;-2.053e-01;1.015e+00;2.106e-01;-2.053e-01;1.044e+00;7.503e-01;-8.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.667238000;1.044e+00;4.169e-01;-4.489e-01;3.991e-01;-4.298e-01;7.751e-01;7.751e-01;1.015e+00;2.106e-01;-2.053e-01;1.015e+00;2.106e-01;-2.053e-01;1.044e+00;7.503e-01;-8.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.668238000;1.044e+00;4.169e-01;-4.489e-01;3.991e-01;-4.298e-01;7.751e-01;7.751e-01;1.015e+00;2.106e-01;-2.053e-01;1.015e+00;2.106e-01;-2.053e-01;1.044e+00;7.503e-01;-8.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.669238000;1.044e+00;4.169e-01;-4.488e-01;3.991e-01;-4.297e-01;7.752e-01;7.752e-01;1.015e+00;2.106e-01;-2.052e-01;1.015e+00;2.106e-01;-2.052e-01;1.044e+00;7.503e-01;-8.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.670238000;1.044e+00;4.169e-01;-4.488e-01;3.991e-01;-4.297e-01;7.752e-01;7.752e-01;1.015e+00;2.106e-01;-2.052e-01;1.015e+00;2.106e-01;-2.052e-01;1.044e+00;7.503e-01;-8.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.671238000;1.044e+00;4.169e-01;-4.487e-01;3.991e-01;-4.296e-01;7.752e-01;7.752e-01;1.015e+00;2.106e-01;-2.052e-01;1.015e+00;2.106e-01;-2.052e-01;1.044e+00;7.503e-01;-8.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.672238000;1.044e+00;4.169e-01;-4.486e-01;3.991e-01;-4.295e-01;7.753e-01;7.753e-01;1.015e+00;2.106e-01;-2.052e-01;1.015e+00;2.106e-01;-2.052e-01;1.044e+00;7.503e-01;-8.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.673238000;1.044e+00;4.169e-01;-4.486e-01;3.991e-01;-4.295e-01;7.753e-01;7.753e-01;1.015e+00;2.106e-01;-2.051e-01;1.015e+00;2.106e-01;-2.051e-01;1.044e+00;7.503e-01;-8.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.674238000;1.044e+00;4.169e-01;-4.485e-01;3.991e-01;-4.294e-01;7.753e-01;7.753e-01;1.015e+00;2.106e-01;-2.051e-01;1.015e+00;2.106e-01;-2.051e-01;1.044e+00;7.503e-01;-8.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.675238000;1.044e+00;4.169e-01;-4.485e-01;3.991e-01;-4.294e-01;7.754e-01;7.754e-01;1.015e+00;2.106e-01;-2.051e-01;1.015e+00;2.106e-01;-2.051e-01;1.044e+00;7.503e-01;-8.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.676238000;1.044e+00;4.169e-01;-4.484e-01;3.991e-01;-4.293e-01;7.754e-01;7.754e-01;1.015e+00;2.106e-01;-2.050e-01;1.015e+00;2.106e-01;-2.050e-01;1.044e+00;7.503e-01;-8.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.677238000;1.044e+00;4.169e-01;-4.483e-01;3.991e-01;-4.293e-01;7.754e-01;7.754e-01;1.015e+00;2.106e-01;-2.050e-01;1.015e+00;2.106e-01;-2.050e-01;1.044e+00;7.503e-01;-8.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.678238000;1.044e+00;4.169e-01;-4.483e-01;3.991e-01;-4.292e-01;7.755e-01;7.755e-01;1.015e+00;2.106e-01;-2.050e-01;1.015e+00;2.106e-01;-2.050e-01;1.044e+00;7.503e-01;-8.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.679238000;1.044e+00;4.169e-01;-4.482e-01;3.991e-01;-4.292e-01;7.755e-01;7.755e-01;1.015e+00;2.106e-01;-2.050e-01;1.015e+00;2.106e-01;-2.050e-01;1.044e+00;7.503e-01;-8.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.680238000;1.044e+00;4.169e-01;-4.482e-01;3.991e-01;-4.291e-01;7.755e-01;7.755e-01;1.015e+00;2.106e-01;-2.049e-01;1.015e+00;2.106e-01;-2.049e-01;1.044e+00;7.503e-01;-8.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.681238000;1.044e+00;4.169e-01;-4.481e-01;3.991e-01;-4.290e-01;7.756e-01;7.756e-01;1.015e+00;2.106e-01;-2.049e-01;1.015e+00;2.106e-01;-2.049e-01;1.044e+00;7.503e-01;-8.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.682238000;1.044e+00;4.169e-01;-4.481e-01;3.991e-01;-4.290e-01;7.756e-01;7.756e-01;1.015e+00;2.106e-01;-2.049e-01;1.015e+00;2.106e-01;-2.049e-01;1.044e+00;7.503e-01;-8.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.683238000;1.044e+00;4.169e-01;-4.480e-01;3.991e-01;-4.289e-01;7.756e-01;7.756e-01;1.015e+00;2.106e-01;-2.049e-01;1.015e+00;2.106e-01;-2.049e-01;1.044e+00;7.503e-01;-8.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.684238000;1.044e+00;4.169e-01;-4.479e-01;3.991e-01;-4.289e-01;7.757e-01;7.757e-01;1.015e+00;2.106e-01;-2.048e-01;1.015e+00;2.106e-01;-2.048e-01;1.044e+00;7.503e-01;-8.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.685238000;1.044e+00;4.168e-01;-4.479e-01;3.991e-01;-4.288e-01;7.757e-01;7.757e-01;1.015e+00;2.106e-01;-2.048e-01;1.015e+00;2.106e-01;-2.048e-01;1.044e+00;7.503e-01;-8.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.686238000;1.044e+00;4.168e-01;-4.478e-01;3.991e-01;-4.288e-01;7.757e-01;7.757e-01;1.015e+00;2.106e-01;-2.048e-01;1.015e+00;2.106e-01;-2.048e-01;1.044e+00;7.503e-01;-8.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.687238000;1.044e+00;4.168e-01;-4.478e-01;3.991e-01;-4.287e-01;7.758e-01;7.758e-01;1.015e+00;2.106e-01;-2.047e-01;1.015e+00;2.106e-01;-2.047e-01;1.044e+00;7.503e-01;-8.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.688238000;1.044e+00;4.168e-01;-4.477e-01;3.991e-01;-4.287e-01;7.758e-01;7.758e-01;1.015e+00;2.106e-01;-2.047e-01;1.015e+00;2.106e-01;-2.047e-01;1.044e+00;7.503e-01;-8.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.689238000;1.044e+00;4.168e-01;-4.477e-01;3.991e-01;-4.286e-01;7.759e-01;7.759e-01;1.015e+00;2.106e-01;-2.047e-01;1.015e+00;2.106e-01;-2.047e-01;1.044e+00;7.503e-01;-8.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.690238000;1.044e+00;4.168e-01;-4.476e-01;3.991e-01;-4.286e-01;7.759e-01;7.759e-01;1.015e+00;2.106e-01;-2.047e-01;1.015e+00;2.106e-01;-2.047e-01;1.044e+00;7.503e-01;-8.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.691238000;1.044e+00;4.168e-01;-4.475e-01;3.991e-01;-4.285e-01;7.759e-01;7.759e-01;1.015e+00;2.106e-01;-2.046e-01;1.015e+00;2.106e-01;-2.046e-01;1.044e+00;7.503e-01;-8.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.692238000;1.044e+00;4.168e-01;-4.475e-01;3.991e-01;-4.284e-01;7.760e-01;7.760e-01;1.015e+00;2.106e-01;-2.046e-01;1.015e+00;2.106e-01;-2.046e-01;1.044e+00;7.503e-01;-8.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.693238000;1.044e+00;4.168e-01;-4.474e-01;3.991e-01;-4.284e-01;7.760e-01;7.760e-01;1.015e+00;2.106e-01;-2.046e-01;1.015e+00;2.106e-01;-2.046e-01;1.044e+00;7.503e-01;-8.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.694238000;1.044e+00;4.168e-01;-4.474e-01;3.991e-01;-4.283e-01;7.760e-01;7.760e-01;1.015e+00;2.106e-01;-2.046e-01;1.015e+00;2.106e-01;-2.046e-01;1.044e+00;7.503e-01;-8.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.695238000;1.044e+00;4.168e-01;-4.473e-01;3.991e-01;-4.283e-01;7.761e-01;7.761e-01;1.015e+00;2.106e-01;-2.045e-01;1.015e+00;2.106e-01;-2.045e-01;1.044e+00;7.503e-01;-8.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.696238000;1.044e+00;4.168e-01;-4.473e-01;3.991e-01;-4.282e-01;7.761e-01;7.761e-01;1.015e+00;2.106e-01;-2.045e-01;1.015e+00;2.106e-01;-2.045e-01;1.044e+00;7.503e-01;-8.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.697238000;1.044e+00;4.168e-01;-4.472e-01;3.991e-01;-4.282e-01;7.761e-01;7.761e-01;1.015e+00;2.106e-01;-2.045e-01;1.015e+00;2.106e-01;-2.045e-01;1.044e+00;7.503e-01;-8.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.698238000;1.044e+00;4.168e-01;-4.471e-01;3.991e-01;-4.281e-01;7.762e-01;7.762e-01;1.015e+00;2.106e-01;-2.044e-01;1.015e+00;2.106e-01;-2.044e-01;1.044e+00;7.503e-01;-8.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.699238000;1.044e+00;4.168e-01;-4.471e-01;3.991e-01;-4.281e-01;7.762e-01;7.762e-01;1.015e+00;2.106e-01;-2.044e-01;1.015e+00;2.106e-01;-2.044e-01;1.044e+00;7.503e-01;-8.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.700238000;1.044e+00;4.168e-01;-4.470e-01;3.991e-01;-4.280e-01;7.762e-01;7.762e-01;1.015e+00;2.106e-01;-2.044e-01;1.015e+00;2.106e-01;-2.044e-01;1.044e+00;7.503e-01;-8.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.701238000;1.044e+00;4.168e-01;-4.470e-01;3.991e-01;-4.279e-01;7.763e-01;7.763e-01;1.015e+00;2.106e-01;-2.044e-01;1.015e+00;2.106e-01;-2.044e-01;1.044e+00;7.503e-01;-8.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.702238000;1.044e+00;4.168e-01;-4.469e-01;3.991e-01;-4.279e-01;7.763e-01;7.763e-01;1.015e+00;2.106e-01;-2.043e-01;1.015e+00;2.106e-01;-2.043e-01;1.044e+00;7.503e-01;-8.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.703238000;1.044e+00;4.168e-01;-4.468e-01;3.991e-01;-4.278e-01;7.763e-01;7.763e-01;1.015e+00;2.106e-01;-2.043e-01;1.015e+00;2.106e-01;-2.043e-01;1.044e+00;7.503e-01;-8.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.704238000;1.044e+00;4.168e-01;-4.468e-01;3.991e-01;-4.278e-01;7.764e-01;7.764e-01;1.015e+00;2.106e-01;-2.043e-01;1.015e+00;2.106e-01;-2.043e-01;1.044e+00;7.503e-01;-8.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.705238000;1.044e+00;4.168e-01;-4.467e-01;3.991e-01;-4.277e-01;7.764e-01;7.764e-01;1.015e+00;2.106e-01;-2.043e-01;1.015e+00;2.106e-01;-2.043e-01;1.044e+00;7.503e-01;-8.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.706238000;1.044e+00;4.168e-01;-4.467e-01;3.991e-01;-4.277e-01;7.764e-01;7.764e-01;1.015e+00;2.106e-01;-2.042e-01;1.015e+00;2.106e-01;-2.042e-01;1.044e+00;7.503e-01;-8.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.707238000;1.044e+00;4.168e-01;-4.466e-01;3.991e-01;-4.276e-01;7.765e-01;7.765e-01;1.015e+00;2.106e-01;-2.042e-01;1.015e+00;2.106e-01;-2.042e-01;1.044e+00;7.503e-01;-8.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.708238000;1.044e+00;4.168e-01;-4.466e-01;3.991e-01;-4.276e-01;7.765e-01;7.765e-01;1.015e+00;2.106e-01;-2.042e-01;1.015e+00;2.106e-01;-2.042e-01;1.044e+00;7.503e-01;-8.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.709238000;1.044e+00;4.168e-01;-4.465e-01;3.991e-01;-4.275e-01;7.765e-01;7.765e-01;1.015e+00;2.106e-01;-2.041e-01;1.015e+00;2.106e-01;-2.041e-01;1.044e+00;7.503e-01;-8.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.710238000;1.044e+00;4.168e-01;-4.464e-01;3.991e-01;-4.274e-01;7.766e-01;7.766e-01;1.015e+00;2.106e-01;-2.041e-01;1.015e+00;2.106e-01;-2.041e-01;1.044e+00;7.503e-01;-8.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.711238000;1.044e+00;4.168e-01;-4.464e-01;3.991e-01;-4.274e-01;7.766e-01;7.766e-01;1.016e+00;2.106e-01;-2.041e-01;1.016e+00;2.106e-01;-2.041e-01;1.044e+00;7.503e-01;-8.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.712238000;1.044e+00;4.168e-01;-4.463e-01;3.991e-01;-4.273e-01;7.766e-01;7.766e-01;1.016e+00;2.106e-01;-2.041e-01;1.016e+00;2.106e-01;-2.041e-01;1.044e+00;7.503e-01;-8.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.713238000;1.044e+00;4.168e-01;-4.463e-01;3.991e-01;-4.273e-01;7.767e-01;7.767e-01;1.016e+00;2.106e-01;-2.040e-01;1.016e+00;2.106e-01;-2.040e-01;1.044e+00;7.503e-01;-8.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.714238000;1.044e+00;4.168e-01;-4.462e-01;3.991e-01;-4.272e-01;7.767e-01;7.767e-01;1.016e+00;2.106e-01;-2.040e-01;1.016e+00;2.106e-01;-2.040e-01;1.044e+00;7.503e-01;-8.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.715238000;1.044e+00;4.168e-01;-4.462e-01;3.991e-01;-4.272e-01;7.767e-01;7.767e-01;1.016e+00;2.106e-01;-2.040e-01;1.016e+00;2.106e-01;-2.040e-01;1.044e+00;7.503e-01;-8.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.716238000;1.044e+00;4.168e-01;-4.461e-01;3.991e-01;-4.271e-01;7.768e-01;7.768e-01;1.016e+00;2.106e-01;-2.040e-01;1.016e+00;2.106e-01;-2.040e-01;1.044e+00;7.503e-01;-8.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.717238000;1.044e+00;4.168e-01;-4.460e-01;3.991e-01;-4.271e-01;7.768e-01;7.768e-01;1.016e+00;2.106e-01;-2.039e-01;1.016e+00;2.106e-01;-2.039e-01;1.044e+00;7.503e-01;-8.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.718238000;1.044e+00;4.168e-01;-4.460e-01;3.991e-01;-4.270e-01;7.769e-01;7.769e-01;1.016e+00;2.106e-01;-2.039e-01;1.016e+00;2.106e-01;-2.039e-01;1.044e+00;7.503e-01;-8.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.719238000;1.044e+00;4.168e-01;-4.459e-01;3.991e-01;-4.270e-01;7.769e-01;7.769e-01;1.016e+00;2.106e-01;-2.039e-01;1.016e+00;2.106e-01;-2.039e-01;1.044e+00;7.503e-01;-8.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.720238000;1.044e+00;4.168e-01;-4.459e-01;3.991e-01;-4.269e-01;7.769e-01;7.769e-01;1.016e+00;2.106e-01;-2.038e-01;1.016e+00;2.106e-01;-2.038e-01;1.044e+00;7.503e-01;-8.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.721238000;1.044e+00;4.168e-01;-4.458e-01;3.991e-01;-4.268e-01;7.770e-01;7.770e-01;1.016e+00;2.106e-01;-2.038e-01;1.016e+00;2.106e-01;-2.038e-01;1.044e+00;7.503e-01;-8.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.722238000;1.044e+00;4.168e-01;-4.458e-01;3.991e-01;-4.268e-01;7.770e-01;7.770e-01;1.016e+00;2.106e-01;-2.038e-01;1.016e+00;2.106e-01;-2.038e-01;1.044e+00;7.503e-01;-8.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.723238000;1.044e+00;4.168e-01;-4.457e-01;3.991e-01;-4.267e-01;7.770e-01;7.770e-01;1.016e+00;2.106e-01;-2.038e-01;1.016e+00;2.106e-01;-2.038e-01;1.044e+00;7.503e-01;-8.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.724238000;1.044e+00;4.168e-01;-4.456e-01;3.991e-01;-4.267e-01;7.771e-01;7.771e-01;1.016e+00;2.106e-01;-2.037e-01;1.016e+00;2.106e-01;-2.037e-01;1.044e+00;7.503e-01;-8.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.725238000;1.044e+00;4.168e-01;-4.456e-01;3.991e-01;-4.266e-01;7.771e-01;7.771e-01;1.016e+00;2.105e-01;-2.037e-01;1.016e+00;2.105e-01;-2.037e-01;1.044e+00;7.503e-01;-8.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.726238000;1.044e+00;4.168e-01;-4.455e-01;3.991e-01;-4.266e-01;7.771e-01;7.771e-01;1.016e+00;2.105e-01;-2.037e-01;1.016e+00;2.105e-01;-2.037e-01;1.044e+00;7.503e-01;-8.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.727238000;1.044e+00;4.168e-01;-4.455e-01;3.991e-01;-4.265e-01;7.772e-01;7.772e-01;1.016e+00;2.105e-01;-2.037e-01;1.016e+00;2.105e-01;-2.037e-01;1.044e+00;7.503e-01;-8.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.728238000;1.044e+00;4.168e-01;-4.454e-01;3.991e-01;-4.265e-01;7.772e-01;7.772e-01;1.016e+00;2.105e-01;-2.036e-01;1.016e+00;2.105e-01;-2.036e-01;1.044e+00;7.503e-01;-8.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.729238000;1.044e+00;4.168e-01;-4.454e-01;3.991e-01;-4.264e-01;7.772e-01;7.772e-01;1.016e+00;2.105e-01;-2.036e-01;1.016e+00;2.105e-01;-2.036e-01;1.044e+00;7.503e-01;-8.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.730238000;1.044e+00;4.168e-01;-4.453e-01;3.991e-01;-4.263e-01;7.773e-01;7.773e-01;1.016e+00;2.105e-01;-2.036e-01;1.016e+00;2.105e-01;-2.036e-01;1.044e+00;7.503e-01;-8.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.731238000;1.044e+00;4.168e-01;-4.452e-01;3.991e-01;-4.263e-01;7.773e-01;7.773e-01;1.016e+00;2.105e-01;-2.035e-01;1.016e+00;2.105e-01;-2.035e-01;1.044e+00;7.503e-01;-8.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.732238000;1.044e+00;4.168e-01;-4.452e-01;3.991e-01;-4.262e-01;7.773e-01;7.773e-01;1.016e+00;2.105e-01;-2.035e-01;1.016e+00;2.105e-01;-2.035e-01;1.044e+00;7.503e-01;-8.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.733238000;1.044e+00;4.168e-01;-4.451e-01;3.991e-01;-4.262e-01;7.774e-01;7.774e-01;1.016e+00;2.105e-01;-2.035e-01;1.016e+00;2.105e-01;-2.035e-01;1.044e+00;7.503e-01;-8.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.734238000;1.044e+00;4.168e-01;-4.451e-01;3.991e-01;-4.261e-01;7.774e-01;7.774e-01;1.016e+00;2.105e-01;-2.035e-01;1.016e+00;2.105e-01;-2.035e-01;1.044e+00;7.503e-01;-8.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.735238000;1.044e+00;4.168e-01;-4.450e-01;3.991e-01;-4.261e-01;7.774e-01;7.774e-01;1.016e+00;2.105e-01;-2.034e-01;1.016e+00;2.105e-01;-2.034e-01;1.044e+00;7.503e-01;-8.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.736238000;1.044e+00;4.168e-01;-4.450e-01;3.991e-01;-4.260e-01;7.775e-01;7.775e-01;1.016e+00;2.105e-01;-2.034e-01;1.016e+00;2.105e-01;-2.034e-01;1.044e+00;7.503e-01;-8.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.737238000;1.044e+00;4.168e-01;-4.449e-01;3.991e-01;-4.260e-01;7.775e-01;7.775e-01;1.016e+00;2.105e-01;-2.034e-01;1.016e+00;2.105e-01;-2.034e-01;1.044e+00;7.503e-01;-8.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.738238000;1.044e+00;4.168e-01;-4.448e-01;3.991e-01;-4.259e-01;7.775e-01;7.775e-01;1.016e+00;2.105e-01;-2.034e-01;1.016e+00;2.105e-01;-2.034e-01;1.044e+00;7.503e-01;-8.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.739238000;1.044e+00;4.168e-01;-4.448e-01;3.991e-01;-4.259e-01;7.776e-01;7.776e-01;1.016e+00;2.105e-01;-2.033e-01;1.016e+00;2.105e-01;-2.033e-01;1.044e+00;7.503e-01;-8.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.740238000;1.044e+00;4.168e-01;-4.447e-01;3.991e-01;-4.258e-01;7.776e-01;7.776e-01;1.016e+00;2.105e-01;-2.033e-01;1.016e+00;2.105e-01;-2.033e-01;1.044e+00;7.503e-01;-8.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.741238000;1.044e+00;4.168e-01;-4.447e-01;3.991e-01;-4.257e-01;7.776e-01;7.776e-01;1.016e+00;2.105e-01;-2.033e-01;1.016e+00;2.105e-01;-2.033e-01;1.044e+00;7.503e-01;-8.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.742238000;1.044e+00;4.168e-01;-4.446e-01;3.991e-01;-4.257e-01;7.777e-01;7.777e-01;1.016e+00;2.105e-01;-2.032e-01;1.016e+00;2.105e-01;-2.032e-01;1.044e+00;7.503e-01;-8.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.743238000;1.044e+00;4.168e-01;-4.445e-01;3.991e-01;-4.256e-01;7.777e-01;7.777e-01;1.016e+00;2.105e-01;-2.032e-01;1.016e+00;2.105e-01;-2.032e-01;1.044e+00;7.503e-01;-8.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.744238000;1.044e+00;4.168e-01;-4.445e-01;3.991e-01;-4.256e-01;7.778e-01;7.778e-01;1.016e+00;2.105e-01;-2.032e-01;1.016e+00;2.105e-01;-2.032e-01;1.044e+00;7.503e-01;-8.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.745238000;1.044e+00;4.168e-01;-4.444e-01;3.991e-01;-4.255e-01;7.778e-01;7.778e-01;1.016e+00;2.105e-01;-2.032e-01;1.016e+00;2.105e-01;-2.032e-01;1.044e+00;7.503e-01;-8.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.746238000;1.044e+00;4.168e-01;-4.444e-01;3.991e-01;-4.255e-01;7.778e-01;7.778e-01;1.016e+00;2.105e-01;-2.031e-01;1.016e+00;2.105e-01;-2.031e-01;1.044e+00;7.503e-01;-7.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.747238000;1.044e+00;4.168e-01;-4.443e-01;3.991e-01;-4.254e-01;7.779e-01;7.779e-01;1.016e+00;2.105e-01;-2.031e-01;1.016e+00;2.105e-01;-2.031e-01;1.044e+00;7.503e-01;-7.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.748238000;1.044e+00;4.168e-01;-4.443e-01;3.991e-01;-4.254e-01;7.779e-01;7.779e-01;1.016e+00;2.105e-01;-2.031e-01;1.016e+00;2.105e-01;-2.031e-01;1.044e+00;7.503e-01;-7.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.749238000;1.044e+00;4.168e-01;-4.442e-01;3.991e-01;-4.253e-01;7.779e-01;7.779e-01;1.016e+00;2.105e-01;-2.031e-01;1.016e+00;2.105e-01;-2.031e-01;1.044e+00;7.503e-01;-7.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.750238000;1.044e+00;4.168e-01;-4.441e-01;3.991e-01;-4.252e-01;7.780e-01;7.780e-01;1.016e+00;2.105e-01;-2.030e-01;1.016e+00;2.105e-01;-2.030e-01;1.044e+00;7.503e-01;-7.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.751238000;1.044e+00;4.168e-01;-4.441e-01;3.991e-01;-4.252e-01;7.780e-01;7.780e-01;1.016e+00;2.105e-01;-2.030e-01;1.016e+00;2.105e-01;-2.030e-01;1.044e+00;7.503e-01;-7.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.752238000;1.044e+00;4.168e-01;-4.440e-01;3.991e-01;-4.251e-01;7.780e-01;7.780e-01;1.016e+00;2.105e-01;-2.030e-01;1.016e+00;2.105e-01;-2.030e-01;1.044e+00;7.503e-01;-7.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.753238000;1.044e+00;4.168e-01;-4.440e-01;3.991e-01;-4.251e-01;7.781e-01;7.781e-01;1.016e+00;2.105e-01;-2.029e-01;1.016e+00;2.105e-01;-2.029e-01;1.044e+00;7.503e-01;-7.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.754238000;1.044e+00;4.168e-01;-4.439e-01;3.991e-01;-4.250e-01;7.781e-01;7.781e-01;1.016e+00;2.105e-01;-2.029e-01;1.016e+00;2.105e-01;-2.029e-01;1.044e+00;7.503e-01;-7.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.755238000;1.044e+00;4.168e-01;-4.439e-01;3.991e-01;-4.250e-01;7.781e-01;7.781e-01;1.016e+00;2.105e-01;-2.029e-01;1.016e+00;2.105e-01;-2.029e-01;1.044e+00;7.503e-01;-7.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.756238000;1.044e+00;4.168e-01;-4.438e-01;3.991e-01;-4.249e-01;7.782e-01;7.782e-01;1.016e+00;2.105e-01;-2.029e-01;1.016e+00;2.105e-01;-2.029e-01;1.044e+00;7.503e-01;-7.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.757238000;1.044e+00;4.168e-01;-4.437e-01;3.991e-01;-4.249e-01;7.782e-01;7.782e-01;1.016e+00;2.105e-01;-2.028e-01;1.016e+00;2.105e-01;-2.028e-01;1.044e+00;7.503e-01;-7.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.758238000;1.044e+00;4.168e-01;-4.437e-01;3.991e-01;-4.248e-01;7.782e-01;7.782e-01;1.016e+00;2.105e-01;-2.028e-01;1.016e+00;2.105e-01;-2.028e-01;1.044e+00;7.503e-01;-7.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.759238000;1.044e+00;4.168e-01;-4.436e-01;3.991e-01;-4.248e-01;7.783e-01;7.783e-01;1.016e+00;2.105e-01;-2.028e-01;1.016e+00;2.105e-01;-2.028e-01;1.044e+00;7.503e-01;-7.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.760238000;1.044e+00;4.168e-01;-4.436e-01;3.991e-01;-4.247e-01;7.783e-01;7.783e-01;1.016e+00;2.105e-01;-2.028e-01;1.016e+00;2.105e-01;-2.028e-01;1.044e+00;7.503e-01;-7.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.761238000;1.044e+00;4.168e-01;-4.435e-01;3.991e-01;-4.246e-01;7.783e-01;7.783e-01;1.016e+00;2.105e-01;-2.027e-01;1.016e+00;2.105e-01;-2.027e-01;1.044e+00;7.503e-01;-7.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.762238000;1.044e+00;4.168e-01;-4.435e-01;3.991e-01;-4.246e-01;7.784e-01;7.784e-01;1.016e+00;2.105e-01;-2.027e-01;1.016e+00;2.105e-01;-2.027e-01;1.044e+00;7.503e-01;-7.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
