time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.763238000;1.044e+00;4.168e-01;-4.434e-01;3.991e-01;-4.245e-01;7.784e-01;7.784e-01;1.016e+00;2.105e-01;-2.027e-01;1.016e+00;2.105e-01;-2.027e-01;1.044e+00;7.503e-01;-7.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.764238000;1.044e+00;4.168e-01;-4.433e-01;3.991e-01;-4.245e-01;7.784e-01;7.784e-01;1.016e+00;2.105e-01;-2.026e-01;1.016e+00;2.105e-01;-2.026e-01;1.044e+00;7.503e-01;-7.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.765238000;1.044e+00;4.168e-01;-4.433e-01;3.991e-01;-4.244e-01;7.785e-01;7.785e-01;1.016e+00;2.105e-01;-2.026e-01;1.016e+00;2.105e-01;-2.026e-01;1.044e+00;7.503e-01;-7.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.766238000;1.044e+00;4.168e-01;-4.432e-01;3.991e-01;-4.244e-01;7.785e-01;7.785e-01;1.016e+00;2.105e-01;-2.026e-01;1.016e+00;2.105e-01;-2.026e-01;1.044e+00;7.503e-01;-7.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.767238000;1.044e+00;4.168e-01;-4.432e-01;3.991e-01;-4.243e-01;7.785e-01;7.785e-01;1.016e+00;2.105e-01;-2.026e-01;1.016e+00;2.105e-01;-2.026e-01;1.044e+00;7.503e-01;-7.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.768238000;1.044e+00;4.168e-01;-4.431e-01;3.991e-01;-4.243e-01;7.786e-01;7.786e-01;1.016e+00;2.105e-01;-2.025e-01;1.016e+00;2.105e-01;-2.025e-01;1.044e+00;7.503e-01;-7.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.769238000;1.044e+00;4.168e-01;-4.431e-01;3.991e-01;-4.242e-01;7.786e-01;7.786e-01;1.016e+00;2.105e-01;-2.025e-01;1.016e+00;2.105e-01;-2.025e-01;1.044e+00;7.503e-01;-7.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.770238000;1.044e+00;4.168e-01;-4.430e-01;3.991e-01;-4.241e-01;7.786e-01;7.786e-01;1.016e+00;2.105e-01;-2.025e-01;1.016e+00;2.105e-01;-2.025e-01;1.044e+00;7.503e-01;-7.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.771238000;1.044e+00;4.168e-01;-4.429e-01;3.991e-01;-4.241e-01;7.787e-01;7.787e-01;1.016e+00;2.105e-01;-2.025e-01;1.016e+00;2.105e-01;-2.025e-01;1.044e+00;7.503e-01;-7.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.772238000;1.044e+00;4.168e-01;-4.429e-01;3.991e-01;-4.240e-01;7.787e-01;7.787e-01;1.016e+00;2.105e-01;-2.024e-01;1.016e+00;2.105e-01;-2.024e-01;1.044e+00;7.503e-01;-7.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.773238000;1.044e+00;4.168e-01;-4.428e-01;3.991e-01;-4.240e-01;7.787e-01;7.787e-01;1.016e+00;2.105e-01;-2.024e-01;1.016e+00;2.105e-01;-2.024e-01;1.044e+00;7.503e-01;-7.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.774238000;1.044e+00;4.168e-01;-4.428e-01;3.991e-01;-4.239e-01;7.788e-01;7.788e-01;1.016e+00;2.105e-01;-2.024e-01;1.016e+00;2.105e-01;-2.024e-01;1.044e+00;7.503e-01;-7.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.775238000;1.044e+00;4.168e-01;-4.427e-01;3.991e-01;-4.239e-01;7.788e-01;7.788e-01;1.016e+00;2.105e-01;-2.023e-01;1.016e+00;2.105e-01;-2.023e-01;1.044e+00;7.503e-01;-7.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.776238000;1.044e+00;4.168e-01;-4.427e-01;3.991e-01;-4.238e-01;7.789e-01;7.789e-01;1.016e+00;2.105e-01;-2.023e-01;1.016e+00;2.105e-01;-2.023e-01;1.044e+00;7.503e-01;-7.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.777238000;1.044e+00;4.168e-01;-4.426e-01;3.991e-01;-4.238e-01;7.789e-01;7.789e-01;1.016e+00;2.105e-01;-2.023e-01;1.016e+00;2.105e-01;-2.023e-01;1.044e+00;7.503e-01;-7.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.778238000;1.044e+00;4.168e-01;-4.425e-01;3.991e-01;-4.237e-01;7.789e-01;7.789e-01;1.016e+00;2.105e-01;-2.023e-01;1.016e+00;2.105e-01;-2.023e-01;1.044e+00;7.503e-01;-7.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.779238000;1.044e+00;4.168e-01;-4.425e-01;3.991e-01;-4.237e-01;7.790e-01;7.790e-01;1.016e+00;2.105e-01;-2.022e-01;1.016e+00;2.105e-01;-2.022e-01;1.044e+00;7.503e-01;-7.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.780238000;1.044e+00;4.168e-01;-4.424e-01;3.991e-01;-4.236e-01;7.790e-01;7.790e-01;1.016e+00;2.105e-01;-2.022e-01;1.016e+00;2.105e-01;-2.022e-01;1.044e+00;7.503e-01;-7.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.781238000;1.044e+00;4.168e-01;-4.424e-01;3.991e-01;-4.235e-01;7.790e-01;7.790e-01;1.016e+00;2.105e-01;-2.022e-01;1.016e+00;2.105e-01;-2.022e-01;1.044e+00;7.503e-01;-7.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.782238000;1.044e+00;4.168e-01;-4.423e-01;3.991e-01;-4.235e-01;7.791e-01;7.791e-01;1.016e+00;2.105e-01;-2.022e-01;1.016e+00;2.105e-01;-2.022e-01;1.044e+00;7.503e-01;-7.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.783238000;1.044e+00;4.168e-01;-4.423e-01;3.991e-01;-4.234e-01;7.791e-01;7.791e-01;1.016e+00;2.105e-01;-2.021e-01;1.016e+00;2.105e-01;-2.021e-01;1.044e+00;7.503e-01;-7.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.784238000;1.044e+00;4.168e-01;-4.422e-01;3.991e-01;-4.234e-01;7.791e-01;7.791e-01;1.016e+00;2.105e-01;-2.021e-01;1.016e+00;2.105e-01;-2.021e-01;1.044e+00;7.503e-01;-7.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.785238000;1.044e+00;4.168e-01;-4.421e-01;3.991e-01;-4.233e-01;7.792e-01;7.792e-01;1.016e+00;2.105e-01;-2.021e-01;1.016e+00;2.105e-01;-2.021e-01;1.044e+00;7.503e-01;-7.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.786238000;1.044e+00;4.168e-01;-4.421e-01;3.991e-01;-4.233e-01;7.792e-01;7.792e-01;1.016e+00;2.105e-01;-2.020e-01;1.016e+00;2.105e-01;-2.020e-01;1.044e+00;7.503e-01;-7.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.787238000;1.044e+00;4.168e-01;-4.420e-01;3.991e-01;-4.232e-01;7.792e-01;7.792e-01;1.016e+00;2.105e-01;-2.020e-01;1.016e+00;2.105e-01;-2.020e-01;1.044e+00;7.503e-01;-7.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.788238000;1.044e+00;4.168e-01;-4.420e-01;3.991e-01;-4.232e-01;7.793e-01;7.793e-01;1.016e+00;2.105e-01;-2.020e-01;1.016e+00;2.105e-01;-2.020e-01;1.044e+00;7.503e-01;-7.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.789238000;1.044e+00;4.168e-01;-4.419e-01;3.991e-01;-4.231e-01;7.793e-01;7.793e-01;1.016e+00;2.105e-01;-2.020e-01;1.016e+00;2.105e-01;-2.020e-01;1.044e+00;7.503e-01;-7.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.790238000;1.044e+00;4.168e-01;-4.419e-01;3.991e-01;-4.230e-01;7.793e-01;7.793e-01;1.016e+00;2.105e-01;-2.019e-01;1.016e+00;2.105e-01;-2.019e-01;1.044e+00;7.503e-01;-7.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.791238000;1.044e+00;4.168e-01;-4.418e-01;3.991e-01;-4.230e-01;7.794e-01;7.794e-01;1.016e+00;2.105e-01;-2.019e-01;1.016e+00;2.105e-01;-2.019e-01;1.044e+00;7.503e-01;-7.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.792238000;1.044e+00;4.168e-01;-4.417e-01;3.991e-01;-4.229e-01;7.794e-01;7.794e-01;1.016e+00;2.105e-01;-2.019e-01;1.016e+00;2.105e-01;-2.019e-01;1.044e+00;7.503e-01;-7.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.793238000;1.044e+00;4.168e-01;-4.417e-01;3.991e-01;-4.229e-01;7.794e-01;7.794e-01;1.016e+00;2.105e-01;-2.019e-01;1.016e+00;2.105e-01;-2.019e-01;1.044e+00;7.503e-01;-7.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.794238000;1.044e+00;4.168e-01;-4.416e-01;3.991e-01;-4.228e-01;7.795e-01;7.795e-01;1.016e+00;2.105e-01;-2.018e-01;1.016e+00;2.105e-01;-2.018e-01;1.044e+00;7.503e-01;-7.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.795238000;1.044e+00;4.168e-01;-4.416e-01;3.991e-01;-4.228e-01;7.795e-01;7.795e-01;1.016e+00;2.104e-01;-2.018e-01;1.016e+00;2.104e-01;-2.018e-01;1.044e+00;7.503e-01;-7.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.796238000;1.044e+00;4.168e-01;-4.415e-01;3.991e-01;-4.227e-01;7.795e-01;7.795e-01;1.016e+00;2.104e-01;-2.018e-01;1.016e+00;2.104e-01;-2.018e-01;1.044e+00;7.503e-01;-7.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.797238000;1.044e+00;4.168e-01;-4.414e-01;3.991e-01;-4.227e-01;7.796e-01;7.796e-01;1.016e+00;2.104e-01;-2.017e-01;1.016e+00;2.104e-01;-2.017e-01;1.044e+00;7.503e-01;-7.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.798238000;1.044e+00;4.168e-01;-4.414e-01;3.991e-01;-4.226e-01;7.796e-01;7.796e-01;1.016e+00;2.104e-01;-2.017e-01;1.016e+00;2.104e-01;-2.017e-01;1.044e+00;7.503e-01;-7.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.799238000;1.044e+00;4.168e-01;-4.413e-01;3.991e-01;-4.226e-01;7.796e-01;7.796e-01;1.016e+00;2.104e-01;-2.017e-01;1.016e+00;2.104e-01;-2.017e-01;1.044e+00;7.503e-01;-7.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.800238000;1.044e+00;4.168e-01;-4.413e-01;3.991e-01;-4.225e-01;7.797e-01;7.797e-01;1.016e+00;2.104e-01;-2.017e-01;1.016e+00;2.104e-01;-2.017e-01;1.044e+00;7.503e-01;-7.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.801238000;1.044e+00;4.168e-01;-4.412e-01;3.991e-01;-4.224e-01;7.797e-01;7.797e-01;1.016e+00;2.104e-01;-2.016e-01;1.016e+00;2.104e-01;-2.016e-01;1.044e+00;7.503e-01;-7.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.802238000;1.044e+00;4.168e-01;-4.412e-01;3.991e-01;-4.224e-01;7.797e-01;7.797e-01;1.016e+00;2.104e-01;-2.016e-01;1.016e+00;2.104e-01;-2.016e-01;1.044e+00;7.503e-01;-7.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.803238000;1.044e+00;4.168e-01;-4.411e-01;3.991e-01;-4.223e-01;7.798e-01;7.798e-01;1.016e+00;2.104e-01;-2.016e-01;1.016e+00;2.104e-01;-2.016e-01;1.044e+00;7.503e-01;-7.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.804238000;1.044e+00;4.168e-01;-4.410e-01;3.991e-01;-4.223e-01;7.798e-01;7.798e-01;1.016e+00;2.104e-01;-2.016e-01;1.016e+00;2.104e-01;-2.016e-01;1.044e+00;7.503e-01;-7.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.805238000;1.044e+00;4.168e-01;-4.410e-01;3.991e-01;-4.222e-01;7.798e-01;7.798e-01;1.016e+00;2.104e-01;-2.015e-01;1.016e+00;2.104e-01;-2.015e-01;1.044e+00;7.503e-01;-7.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.806238000;1.044e+00;4.168e-01;-4.409e-01;3.991e-01;-4.222e-01;7.799e-01;7.799e-01;1.016e+00;2.104e-01;-2.015e-01;1.016e+00;2.104e-01;-2.015e-01;1.044e+00;7.503e-01;-7.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.807238000;1.044e+00;4.168e-01;-4.409e-01;3.991e-01;-4.221e-01;7.799e-01;7.799e-01;1.016e+00;2.104e-01;-2.015e-01;1.016e+00;2.104e-01;-2.015e-01;1.044e+00;7.503e-01;-7.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.808238000;1.044e+00;4.168e-01;-4.408e-01;3.991e-01;-4.221e-01;7.800e-01;7.800e-01;1.016e+00;2.104e-01;-2.014e-01;1.016e+00;2.104e-01;-2.014e-01;1.044e+00;7.503e-01;-7.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.809238000;1.044e+00;4.168e-01;-4.408e-01;3.991e-01;-4.220e-01;7.800e-01;7.800e-01;1.016e+00;2.104e-01;-2.014e-01;1.016e+00;2.104e-01;-2.014e-01;1.044e+00;7.503e-01;-7.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.810238000;1.044e+00;4.168e-01;-4.407e-01;3.991e-01;-4.220e-01;7.800e-01;7.800e-01;1.016e+00;2.104e-01;-2.014e-01;1.016e+00;2.104e-01;-2.014e-01;1.044e+00;7.503e-01;-7.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.811238000;1.044e+00;4.168e-01;-4.406e-01;3.991e-01;-4.219e-01;7.801e-01;7.801e-01;1.016e+00;2.104e-01;-2.014e-01;1.016e+00;2.104e-01;-2.014e-01;1.044e+00;7.503e-01;-7.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.812238000;1.044e+00;4.168e-01;-4.406e-01;3.991e-01;-4.218e-01;7.801e-01;7.801e-01;1.016e+00;2.104e-01;-2.013e-01;1.016e+00;2.104e-01;-2.013e-01;1.044e+00;7.503e-01;-7.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.813238000;1.044e+00;4.168e-01;-4.405e-01;3.991e-01;-4.218e-01;7.801e-01;7.801e-01;1.016e+00;2.104e-01;-2.013e-01;1.016e+00;2.104e-01;-2.013e-01;1.044e+00;7.503e-01;-7.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.814238000;1.044e+00;4.168e-01;-4.405e-01;3.991e-01;-4.217e-01;7.802e-01;7.802e-01;1.016e+00;2.104e-01;-2.013e-01;1.016e+00;2.104e-01;-2.013e-01;1.044e+00;7.503e-01;-7.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.815238000;1.044e+00;4.168e-01;-4.404e-01;3.991e-01;-4.217e-01;7.802e-01;7.802e-01;1.016e+00;2.104e-01;-2.013e-01;1.016e+00;2.104e-01;-2.013e-01;1.044e+00;7.503e-01;-7.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.816238000;1.044e+00;4.168e-01;-4.404e-01;3.991e-01;-4.216e-01;7.802e-01;7.802e-01;1.016e+00;2.104e-01;-2.012e-01;1.016e+00;2.104e-01;-2.012e-01;1.044e+00;7.503e-01;-7.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.817238000;1.044e+00;4.168e-01;-4.403e-01;3.991e-01;-4.216e-01;7.803e-01;7.803e-01;1.016e+00;2.104e-01;-2.012e-01;1.016e+00;2.104e-01;-2.012e-01;1.044e+00;7.503e-01;-7.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.818238000;1.044e+00;4.168e-01;-4.402e-01;3.991e-01;-4.215e-01;7.803e-01;7.803e-01;1.016e+00;2.104e-01;-2.012e-01;1.016e+00;2.104e-01;-2.012e-01;1.044e+00;7.503e-01;-7.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.819238000;1.044e+00;4.168e-01;-4.402e-01;3.991e-01;-4.215e-01;7.803e-01;7.803e-01;1.016e+00;2.104e-01;-2.012e-01;1.016e+00;2.104e-01;-2.012e-01;1.044e+00;7.503e-01;-7.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.820238000;1.044e+00;4.168e-01;-4.401e-01;3.991e-01;-4.214e-01;7.804e-01;7.804e-01;1.016e+00;2.104e-01;-2.011e-01;1.016e+00;2.104e-01;-2.011e-01;1.044e+00;7.503e-01;-7.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.821238000;1.044e+00;4.168e-01;-4.401e-01;3.991e-01;-4.213e-01;7.804e-01;7.804e-01;1.016e+00;2.104e-01;-2.011e-01;1.016e+00;2.104e-01;-2.011e-01;1.044e+00;7.503e-01;-7.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.822238000;1.044e+00;4.168e-01;-4.400e-01;3.991e-01;-4.213e-01;7.804e-01;7.804e-01;1.016e+00;2.104e-01;-2.011e-01;1.016e+00;2.104e-01;-2.011e-01;1.044e+00;7.503e-01;-7.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.823238000;1.044e+00;4.168e-01;-4.400e-01;3.991e-01;-4.212e-01;7.805e-01;7.805e-01;1.016e+00;2.104e-01;-2.010e-01;1.016e+00;2.104e-01;-2.010e-01;1.044e+00;7.503e-01;-7.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.824238000;1.044e+00;4.168e-01;-4.399e-01;3.991e-01;-4.212e-01;7.805e-01;7.805e-01;1.016e+00;2.104e-01;-2.010e-01;1.016e+00;2.104e-01;-2.010e-01;1.044e+00;7.503e-01;-7.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.825238000;1.044e+00;4.168e-01;-4.398e-01;3.991e-01;-4.211e-01;7.805e-01;7.805e-01;1.016e+00;2.104e-01;-2.010e-01;1.016e+00;2.104e-01;-2.010e-01;1.044e+00;7.503e-01;-7.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.826238000;1.044e+00;4.168e-01;-4.398e-01;3.991e-01;-4.211e-01;7.806e-01;7.806e-01;1.016e+00;2.104e-01;-2.010e-01;1.016e+00;2.104e-01;-2.010e-01;1.044e+00;7.503e-01;-7.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.827238000;1.044e+00;4.168e-01;-4.397e-01;3.991e-01;-4.210e-01;7.806e-01;7.806e-01;1.016e+00;2.104e-01;-2.009e-01;1.016e+00;2.104e-01;-2.009e-01;1.044e+00;7.503e-01;-7.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.828238000;1.044e+00;4.168e-01;-4.397e-01;3.991e-01;-4.210e-01;7.806e-01;7.806e-01;1.016e+00;2.104e-01;-2.009e-01;1.016e+00;2.104e-01;-2.009e-01;1.044e+00;7.503e-01;-7.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.829238000;1.044e+00;4.168e-01;-4.396e-01;3.991e-01;-4.209e-01;7.807e-01;7.807e-01;1.016e+00;2.104e-01;-2.009e-01;1.016e+00;2.104e-01;-2.009e-01;1.044e+00;7.503e-01;-7.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.830238000;1.044e+00;4.168e-01;-4.396e-01;3.991e-01;-4.209e-01;7.807e-01;7.807e-01;1.016e+00;2.104e-01;-2.009e-01;1.016e+00;2.104e-01;-2.009e-01;1.044e+00;7.503e-01;-7.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.831238000;1.044e+00;4.168e-01;-4.395e-01;3.991e-01;-4.208e-01;7.807e-01;7.807e-01;1.016e+00;2.104e-01;-2.008e-01;1.016e+00;2.104e-01;-2.008e-01;1.044e+00;7.503e-01;-7.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.832238000;1.044e+00;4.168e-01;-4.394e-01;3.991e-01;-4.207e-01;7.808e-01;7.808e-01;1.016e+00;2.104e-01;-2.008e-01;1.016e+00;2.104e-01;-2.008e-01;1.044e+00;7.503e-01;-7.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.833238000;1.044e+00;4.168e-01;-4.394e-01;3.991e-01;-4.207e-01;7.808e-01;7.808e-01;1.016e+00;2.104e-01;-2.008e-01;1.016e+00;2.104e-01;-2.008e-01;1.044e+00;7.503e-01;-7.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.834238000;1.044e+00;4.168e-01;-4.393e-01;3.991e-01;-4.206e-01;7.808e-01;7.808e-01;1.016e+00;2.104e-01;-2.007e-01;1.016e+00;2.104e-01;-2.007e-01;1.044e+00;7.503e-01;-7.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.835238000;1.044e+00;4.168e-01;-4.393e-01;3.991e-01;-4.206e-01;7.809e-01;7.809e-01;1.016e+00;2.104e-01;-2.007e-01;1.016e+00;2.104e-01;-2.007e-01;1.044e+00;7.503e-01;-7.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.836238000;1.044e+00;4.168e-01;-4.392e-01;3.991e-01;-4.205e-01;7.809e-01;7.809e-01;1.016e+00;2.104e-01;-2.007e-01;1.016e+00;2.104e-01;-2.007e-01;1.044e+00;7.503e-01;-7.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.837238000;1.044e+00;4.168e-01;-4.392e-01;3.991e-01;-4.205e-01;7.809e-01;7.809e-01;1.016e+00;2.104e-01;-2.007e-01;1.016e+00;2.104e-01;-2.007e-01;1.044e+00;7.503e-01;-7.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.838238000;1.044e+00;4.168e-01;-4.391e-01;3.991e-01;-4.204e-01;7.810e-01;7.810e-01;1.016e+00;2.104e-01;-2.006e-01;1.016e+00;2.104e-01;-2.006e-01;1.044e+00;7.503e-01;-7.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.839238000;1.044e+00;4.168e-01;-4.390e-01;3.991e-01;-4.204e-01;7.810e-01;7.810e-01;1.016e+00;2.104e-01;-2.006e-01;1.016e+00;2.104e-01;-2.006e-01;1.044e+00;7.503e-01;-7.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.840238000;1.044e+00;4.168e-01;-4.390e-01;3.991e-01;-4.203e-01;7.811e-01;7.811e-01;1.016e+00;2.104e-01;-2.006e-01;1.016e+00;2.104e-01;-2.006e-01;1.044e+00;7.503e-01;-7.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.841238000;1.044e+00;4.168e-01;-4.389e-01;3.991e-01;-4.203e-01;7.811e-01;7.811e-01;1.016e+00;2.104e-01;-2.006e-01;1.016e+00;2.104e-01;-2.006e-01;1.044e+00;7.503e-01;-7.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.842238000;1.044e+00;4.168e-01;-4.389e-01;3.991e-01;-4.202e-01;7.811e-01;7.811e-01;1.016e+00;2.104e-01;-2.005e-01;1.016e+00;2.104e-01;-2.005e-01;1.044e+00;7.503e-01;-7.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.843238000;1.044e+00;4.168e-01;-4.388e-01;3.991e-01;-4.201e-01;7.812e-01;7.812e-01;1.016e+00;2.104e-01;-2.005e-01;1.016e+00;2.104e-01;-2.005e-01;1.044e+00;7.503e-01;-7.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.844238000;1.044e+00;4.168e-01;-4.388e-01;3.991e-01;-4.201e-01;7.812e-01;7.812e-01;1.016e+00;2.104e-01;-2.005e-01;1.016e+00;2.104e-01;-2.005e-01;1.044e+00;7.503e-01;-7.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.845238000;1.044e+00;4.168e-01;-4.387e-01;3.991e-01;-4.200e-01;7.812e-01;7.812e-01;1.016e+00;2.104e-01;-2.004e-01;1.016e+00;2.104e-01;-2.004e-01;1.044e+00;7.503e-01;-7.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.846238000;1.044e+00;4.168e-01;-4.386e-01;3.991e-01;-4.200e-01;7.813e-01;7.813e-01;1.016e+00;2.104e-01;-2.004e-01;1.016e+00;2.104e-01;-2.004e-01;1.044e+00;7.503e-01;-7.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.847238000;1.044e+00;4.168e-01;-4.386e-01;3.991e-01;-4.199e-01;7.813e-01;7.813e-01;1.016e+00;2.104e-01;-2.004e-01;1.016e+00;2.104e-01;-2.004e-01;1.044e+00;7.503e-01;-7.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.848238000;1.044e+00;4.168e-01;-4.385e-01;3.991e-01;-4.199e-01;7.813e-01;7.813e-01;1.016e+00;2.104e-01;-2.004e-01;1.016e+00;2.104e-01;-2.004e-01;1.044e+00;7.503e-01;-7.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.849238000;1.044e+00;4.168e-01;-4.385e-01;3.991e-01;-4.198e-01;7.814e-01;7.814e-01;1.016e+00;2.104e-01;-2.003e-01;1.016e+00;2.104e-01;-2.003e-01;1.044e+00;7.503e-01;-7.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.850238000;1.044e+00;4.168e-01;-4.384e-01;3.991e-01;-4.198e-01;7.814e-01;7.814e-01;1.016e+00;2.104e-01;-2.003e-01;1.016e+00;2.104e-01;-2.003e-01;1.044e+00;7.503e-01;-7.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.851238000;1.044e+00;4.168e-01;-4.384e-01;3.991e-01;-4.197e-01;7.814e-01;7.814e-01;1.016e+00;2.104e-01;-2.003e-01;1.016e+00;2.104e-01;-2.003e-01;1.044e+00;7.502e-01;-7.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.852238000;1.044e+00;4.168e-01;-4.383e-01;3.991e-01;-4.197e-01;7.815e-01;7.815e-01;1.016e+00;2.104e-01;-2.003e-01;1.016e+00;2.104e-01;-2.003e-01;1.044e+00;7.502e-01;-7.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.853238000;1.044e+00;4.168e-01;-4.382e-01;3.991e-01;-4.196e-01;7.815e-01;7.815e-01;1.016e+00;2.104e-01;-2.002e-01;1.016e+00;2.104e-01;-2.002e-01;1.044e+00;7.502e-01;-7.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.854238000;1.044e+00;4.168e-01;-4.382e-01;3.991e-01;-4.195e-01;7.815e-01;7.815e-01;1.016e+00;2.104e-01;-2.002e-01;1.016e+00;2.104e-01;-2.002e-01;1.044e+00;7.502e-01;-7.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.855238000;1.044e+00;4.168e-01;-4.381e-01;3.991e-01;-4.195e-01;7.816e-01;7.816e-01;1.016e+00;2.104e-01;-2.002e-01;1.016e+00;2.104e-01;-2.002e-01;1.044e+00;7.502e-01;-7.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.856238000;1.044e+00;4.168e-01;-4.381e-01;3.991e-01;-4.194e-01;7.816e-01;7.816e-01;1.016e+00;2.104e-01;-2.001e-01;1.016e+00;2.104e-01;-2.001e-01;1.044e+00;7.502e-01;-7.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.857238000;1.044e+00;4.168e-01;-4.380e-01;3.991e-01;-4.194e-01;7.816e-01;7.816e-01;1.016e+00;2.104e-01;-2.001e-01;1.016e+00;2.104e-01;-2.001e-01;1.044e+00;7.502e-01;-7.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.858238000;1.044e+00;4.168e-01;-4.380e-01;3.991e-01;-4.193e-01;7.817e-01;7.817e-01;1.016e+00;2.104e-01;-2.001e-01;1.016e+00;2.104e-01;-2.001e-01;1.044e+00;7.502e-01;-7.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.859238000;1.044e+00;4.168e-01;-4.379e-01;3.991e-01;-4.193e-01;7.817e-01;7.817e-01;1.016e+00;2.104e-01;-2.001e-01;1.016e+00;2.104e-01;-2.001e-01;1.044e+00;7.502e-01;-7.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.860238000;1.044e+00;4.168e-01;-4.378e-01;3.991e-01;-4.192e-01;7.817e-01;7.817e-01;1.016e+00;2.104e-01;-2.000e-01;1.016e+00;2.104e-01;-2.000e-01;1.044e+00;7.502e-01;-7.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.861238000;1.044e+00;4.168e-01;-4.378e-01;3.991e-01;-4.192e-01;7.818e-01;7.818e-01;1.016e+00;2.104e-01;-2.000e-01;1.016e+00;2.104e-01;-2.000e-01;1.044e+00;7.502e-01;-7.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.862238000;1.044e+00;4.168e-01;-4.377e-01;3.991e-01;-4.191e-01;7.818e-01;7.818e-01;1.016e+00;2.104e-01;-2.000e-01;1.016e+00;2.104e-01;-2.000e-01;1.044e+00;7.502e-01;-7.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.863238000;1.044e+00;4.168e-01;-4.377e-01;3.991e-01;-4.191e-01;7.818e-01;7.818e-01;1.016e+00;2.104e-01;-2.000e-01;1.016e+00;2.104e-01;-2.000e-01;1.044e+00;7.502e-01;-7.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.864238000;1.044e+00;4.168e-01;-4.376e-01;3.991e-01;-4.190e-01;7.819e-01;7.819e-01;1.016e+00;2.104e-01;-1.999e-01;1.016e+00;2.104e-01;-1.999e-01;1.044e+00;7.502e-01;-7.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.865238000;1.044e+00;4.168e-01;-4.376e-01;3.991e-01;-4.189e-01;7.819e-01;7.819e-01;1.016e+00;2.104e-01;-1.999e-01;1.016e+00;2.104e-01;-1.999e-01;1.044e+00;7.502e-01;-7.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.866238000;1.044e+00;4.168e-01;-4.375e-01;3.991e-01;-4.189e-01;7.819e-01;7.819e-01;1.016e+00;2.104e-01;-1.999e-01;1.016e+00;2.104e-01;-1.999e-01;1.044e+00;7.502e-01;-7.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.867238000;1.044e+00;4.168e-01;-4.374e-01;3.991e-01;-4.188e-01;7.820e-01;7.820e-01;1.016e+00;2.103e-01;-1.998e-01;1.016e+00;2.103e-01;-1.998e-01;1.044e+00;7.502e-01;-7.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.868238000;1.044e+00;4.168e-01;-4.374e-01;3.991e-01;-4.188e-01;7.820e-01;7.820e-01;1.016e+00;2.103e-01;-1.998e-01;1.016e+00;2.103e-01;-1.998e-01;1.044e+00;7.502e-01;-7.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.869238000;1.044e+00;4.168e-01;-4.373e-01;3.991e-01;-4.187e-01;7.820e-01;7.820e-01;1.016e+00;2.103e-01;-1.998e-01;1.016e+00;2.103e-01;-1.998e-01;1.044e+00;7.502e-01;-7.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.870238000;1.044e+00;4.168e-01;-4.373e-01;3.991e-01;-4.187e-01;7.821e-01;7.821e-01;1.016e+00;2.103e-01;-1.998e-01;1.016e+00;2.103e-01;-1.998e-01;1.044e+00;7.502e-01;-7.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.871238000;1.044e+00;4.168e-01;-4.372e-01;3.991e-01;-4.186e-01;7.821e-01;7.821e-01;1.016e+00;2.103e-01;-1.997e-01;1.016e+00;2.103e-01;-1.997e-01;1.044e+00;7.502e-01;-7.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.872238000;1.044e+00;4.168e-01;-4.372e-01;3.991e-01;-4.186e-01;7.821e-01;7.821e-01;1.016e+00;2.103e-01;-1.997e-01;1.016e+00;2.103e-01;-1.997e-01;1.044e+00;7.502e-01;-7.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.873238000;1.044e+00;4.168e-01;-4.371e-01;3.991e-01;-4.185e-01;7.822e-01;7.822e-01;1.016e+00;2.103e-01;-1.997e-01;1.016e+00;2.103e-01;-1.997e-01;1.044e+00;7.502e-01;-7.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.874238000;1.044e+00;4.168e-01;-4.370e-01;3.991e-01;-4.185e-01;7.822e-01;7.822e-01;1.016e+00;2.103e-01;-1.997e-01;1.016e+00;2.103e-01;-1.997e-01;1.044e+00;7.502e-01;-7.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.875238000;1.044e+00;4.168e-01;-4.370e-01;3.991e-01;-4.184e-01;7.822e-01;7.822e-01;1.016e+00;2.103e-01;-1.996e-01;1.016e+00;2.103e-01;-1.996e-01;1.044e+00;7.502e-01;-7.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.876238000;1.044e+00;4.168e-01;-4.369e-01;3.991e-01;-4.183e-01;7.823e-01;7.823e-01;1.016e+00;2.103e-01;-1.996e-01;1.016e+00;2.103e-01;-1.996e-01;1.044e+00;7.502e-01;-7.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.877238000;1.044e+00;4.168e-01;-4.369e-01;3.991e-01;-4.183e-01;7.823e-01;7.823e-01;1.016e+00;2.103e-01;-1.996e-01;1.016e+00;2.103e-01;-1.996e-01;1.044e+00;7.502e-01;-7.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.878238000;1.044e+00;4.168e-01;-4.368e-01;3.991e-01;-4.182e-01;7.824e-01;7.824e-01;1.016e+00;2.103e-01;-1.996e-01;1.016e+00;2.103e-01;-1.996e-01;1.044e+00;7.502e-01;-7.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.879238000;1.044e+00;4.168e-01;-4.368e-01;3.991e-01;-4.182e-01;7.824e-01;7.824e-01;1.016e+00;2.103e-01;-1.995e-01;1.016e+00;2.103e-01;-1.995e-01;1.044e+00;7.502e-01;-7.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.880238000;1.044e+00;4.168e-01;-4.367e-01;3.991e-01;-4.181e-01;7.824e-01;7.824e-01;1.016e+00;2.103e-01;-1.995e-01;1.016e+00;2.103e-01;-1.995e-01;1.044e+00;7.502e-01;-7.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.881238000;1.044e+00;4.168e-01;-4.366e-01;3.991e-01;-4.181e-01;7.825e-01;7.825e-01;1.016e+00;2.103e-01;-1.995e-01;1.016e+00;2.103e-01;-1.995e-01;1.044e+00;7.502e-01;-7.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.882238000;1.044e+00;4.168e-01;-4.366e-01;3.991e-01;-4.180e-01;7.825e-01;7.825e-01;1.016e+00;2.103e-01;-1.994e-01;1.016e+00;2.103e-01;-1.994e-01;1.044e+00;7.502e-01;-7.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.883238000;1.044e+00;4.168e-01;-4.365e-01;3.991e-01;-4.180e-01;7.825e-01;7.825e-01;1.016e+00;2.103e-01;-1.994e-01;1.016e+00;2.103e-01;-1.994e-01;1.044e+00;7.502e-01;-7.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.884238000;1.044e+00;4.168e-01;-4.365e-01;3.991e-01;-4.179e-01;7.826e-01;7.826e-01;1.016e+00;2.103e-01;-1.994e-01;1.016e+00;2.103e-01;-1.994e-01;1.044e+00;7.502e-01;-7.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.885238000;1.044e+00;4.168e-01;-4.364e-01;3.991e-01;-4.179e-01;7.826e-01;7.826e-01;1.016e+00;2.103e-01;-1.994e-01;1.016e+00;2.103e-01;-1.994e-01;1.044e+00;7.502e-01;-7.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.886238000;1.044e+00;4.168e-01;-4.364e-01;3.991e-01;-4.178e-01;7.826e-01;7.826e-01;1.016e+00;2.103e-01;-1.993e-01;1.016e+00;2.103e-01;-1.993e-01;1.044e+00;7.502e-01;-7.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.887238000;1.044e+00;4.168e-01;-4.363e-01;3.991e-01;-4.177e-01;7.827e-01;7.827e-01;1.016e+00;2.103e-01;-1.993e-01;1.016e+00;2.103e-01;-1.993e-01;1.044e+00;7.502e-01;-7.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.888238000;1.044e+00;4.168e-01;-4.363e-01;3.991e-01;-4.177e-01;7.827e-01;7.827e-01;1.016e+00;2.103e-01;-1.993e-01;1.016e+00;2.103e-01;-1.993e-01;1.044e+00;7.502e-01;-7.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.889238000;1.044e+00;4.168e-01;-4.362e-01;3.991e-01;-4.176e-01;7.827e-01;7.827e-01;1.016e+00;2.103e-01;-1.993e-01;1.016e+00;2.103e-01;-1.993e-01;1.044e+00;7.502e-01;-7.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.890238000;1.044e+00;4.168e-01;-4.361e-01;3.991e-01;-4.176e-01;7.828e-01;7.828e-01;1.016e+00;2.103e-01;-1.992e-01;1.016e+00;2.103e-01;-1.992e-01;1.044e+00;7.502e-01;-7.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.891238000;1.044e+00;4.168e-01;-4.361e-01;3.991e-01;-4.175e-01;7.828e-01;7.828e-01;1.016e+00;2.103e-01;-1.992e-01;1.016e+00;2.103e-01;-1.992e-01;1.044e+00;7.502e-01;-7.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.892238000;1.044e+00;4.168e-01;-4.360e-01;3.991e-01;-4.175e-01;7.828e-01;7.828e-01;1.016e+00;2.103e-01;-1.992e-01;1.016e+00;2.103e-01;-1.992e-01;1.044e+00;7.502e-01;-7.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.893238000;1.044e+00;4.168e-01;-4.360e-01;3.991e-01;-4.174e-01;7.829e-01;7.829e-01;1.016e+00;2.103e-01;-1.991e-01;1.016e+00;2.103e-01;-1.991e-01;1.044e+00;7.502e-01;-7.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.894238000;1.044e+00;4.168e-01;-4.359e-01;3.991e-01;-4.174e-01;7.829e-01;7.829e-01;1.016e+00;2.103e-01;-1.991e-01;1.016e+00;2.103e-01;-1.991e-01;1.044e+00;7.502e-01;-7.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.895238000;1.044e+00;4.168e-01;-4.359e-01;3.991e-01;-4.173e-01;7.829e-01;7.829e-01;1.016e+00;2.103e-01;-1.991e-01;1.016e+00;2.103e-01;-1.991e-01;1.044e+00;7.502e-01;-7.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.896238000;1.044e+00;4.168e-01;-4.358e-01;3.991e-01;-4.173e-01;7.830e-01;7.830e-01;1.016e+00;2.103e-01;-1.991e-01;1.016e+00;2.103e-01;-1.991e-01;1.044e+00;7.502e-01;-7.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.897238000;1.044e+00;4.168e-01;-4.357e-01;3.991e-01;-4.172e-01;7.830e-01;7.830e-01;1.016e+00;2.103e-01;-1.990e-01;1.016e+00;2.103e-01;-1.990e-01;1.044e+00;7.502e-01;-7.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.898238000;1.044e+00;4.168e-01;-4.357e-01;3.991e-01;-4.171e-01;7.830e-01;7.830e-01;1.016e+00;2.103e-01;-1.990e-01;1.016e+00;2.103e-01;-1.990e-01;1.044e+00;7.502e-01;-7.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.899238000;1.044e+00;4.168e-01;-4.356e-01;3.991e-01;-4.171e-01;7.831e-01;7.831e-01;1.016e+00;2.103e-01;-1.990e-01;1.016e+00;2.103e-01;-1.990e-01;1.044e+00;7.502e-01;-7.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.900238000;1.044e+00;4.168e-01;-4.356e-01;3.991e-01;-4.170e-01;7.831e-01;7.831e-01;1.016e+00;2.103e-01;-1.990e-01;1.016e+00;2.103e-01;-1.990e-01;1.044e+00;7.502e-01;-7.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.901238000;1.044e+00;4.168e-01;-4.355e-01;3.991e-01;-4.170e-01;7.831e-01;7.831e-01;1.016e+00;2.103e-01;-1.989e-01;1.016e+00;2.103e-01;-1.989e-01;1.044e+00;7.502e-01;-7.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.902238000;1.044e+00;4.168e-01;-4.355e-01;3.991e-01;-4.169e-01;7.832e-01;7.832e-01;1.016e+00;2.103e-01;-1.989e-01;1.016e+00;2.103e-01;-1.989e-01;1.044e+00;7.502e-01;-7.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.903238000;1.044e+00;4.168e-01;-4.354e-01;3.991e-01;-4.169e-01;7.832e-01;7.832e-01;1.016e+00;2.103e-01;-1.989e-01;1.016e+00;2.103e-01;-1.989e-01;1.044e+00;7.502e-01;-7.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.904238000;1.044e+00;4.168e-01;-4.353e-01;3.991e-01;-4.168e-01;7.832e-01;7.832e-01;1.016e+00;2.103e-01;-1.988e-01;1.016e+00;2.103e-01;-1.988e-01;1.044e+00;7.502e-01;-7.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.905238000;1.044e+00;4.168e-01;-4.353e-01;3.991e-01;-4.168e-01;7.833e-01;7.833e-01;1.016e+00;2.103e-01;-1.988e-01;1.016e+00;2.103e-01;-1.988e-01;1.044e+00;7.502e-01;-7.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.906238000;1.044e+00;4.168e-01;-4.352e-01;3.991e-01;-4.167e-01;7.833e-01;7.833e-01;1.016e+00;2.103e-01;-1.988e-01;1.016e+00;2.103e-01;-1.988e-01;1.044e+00;7.502e-01;-7.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.907238000;1.044e+00;4.168e-01;-4.352e-01;3.991e-01;-4.167e-01;7.833e-01;7.833e-01;1.016e+00;2.103e-01;-1.988e-01;1.016e+00;2.103e-01;-1.988e-01;1.044e+00;7.502e-01;-7.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.908238000;1.044e+00;4.168e-01;-4.351e-01;3.991e-01;-4.166e-01;7.834e-01;7.834e-01;1.016e+00;2.103e-01;-1.987e-01;1.016e+00;2.103e-01;-1.987e-01;1.044e+00;7.502e-01;-7.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.909238000;1.044e+00;4.168e-01;-4.351e-01;3.991e-01;-4.165e-01;7.834e-01;7.834e-01;1.016e+00;2.103e-01;-1.987e-01;1.016e+00;2.103e-01;-1.987e-01;1.044e+00;7.502e-01;-7.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.910238000;1.044e+00;4.168e-01;-4.350e-01;3.991e-01;-4.165e-01;7.834e-01;7.834e-01;1.016e+00;2.103e-01;-1.987e-01;1.016e+00;2.103e-01;-1.987e-01;1.044e+00;7.502e-01;-7.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.911238000;1.044e+00;4.168e-01;-4.349e-01;3.991e-01;-4.164e-01;7.835e-01;7.835e-01;1.016e+00;2.103e-01;-1.987e-01;1.016e+00;2.103e-01;-1.987e-01;1.044e+00;7.502e-01;-7.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.912238000;1.044e+00;4.168e-01;-4.349e-01;3.991e-01;-4.164e-01;7.835e-01;7.835e-01;1.016e+00;2.103e-01;-1.986e-01;1.016e+00;2.103e-01;-1.986e-01;1.044e+00;7.502e-01;-7.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.913238000;1.044e+00;4.168e-01;-4.348e-01;3.991e-01;-4.163e-01;7.835e-01;7.835e-01;1.016e+00;2.103e-01;-1.986e-01;1.016e+00;2.103e-01;-1.986e-01;1.044e+00;7.502e-01;-7.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.914238000;1.044e+00;4.168e-01;-4.348e-01;3.991e-01;-4.163e-01;7.836e-01;7.836e-01;1.016e+00;2.103e-01;-1.986e-01;1.016e+00;2.103e-01;-1.986e-01;1.044e+00;7.502e-01;-7.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.915238000;1.044e+00;4.168e-01;-4.347e-01;3.991e-01;-4.162e-01;7.836e-01;7.836e-01;1.016e+00;2.103e-01;-1.986e-01;1.016e+00;2.103e-01;-1.986e-01;1.044e+00;7.502e-01;-7.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.916238000;1.044e+00;4.168e-01;-4.347e-01;3.991e-01;-4.162e-01;7.837e-01;7.837e-01;1.016e+00;2.103e-01;-1.985e-01;1.016e+00;2.103e-01;-1.985e-01;1.044e+00;7.502e-01;-7.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.917238000;1.044e+00;4.168e-01;-4.346e-01;3.991e-01;-4.161e-01;7.837e-01;7.837e-01;1.016e+00;2.103e-01;-1.985e-01;1.016e+00;2.103e-01;-1.985e-01;1.044e+00;7.502e-01;-7.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.918238000;1.044e+00;4.168e-01;-4.345e-01;3.991e-01;-4.161e-01;7.837e-01;7.837e-01;1.016e+00;2.103e-01;-1.985e-01;1.016e+00;2.103e-01;-1.985e-01;1.044e+00;7.502e-01;-7.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.919238000;1.044e+00;4.168e-01;-4.345e-01;3.991e-01;-4.160e-01;7.838e-01;7.838e-01;1.016e+00;2.103e-01;-1.984e-01;1.016e+00;2.103e-01;-1.984e-01;1.044e+00;7.502e-01;-7.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.920238000;1.044e+00;4.168e-01;-4.344e-01;3.991e-01;-4.159e-01;7.838e-01;7.838e-01;1.016e+00;2.103e-01;-1.984e-01;1.016e+00;2.103e-01;-1.984e-01;1.044e+00;7.502e-01;-7.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.921238000;1.044e+00;4.168e-01;-4.344e-01;3.991e-01;-4.159e-01;7.838e-01;7.838e-01;1.016e+00;2.103e-01;-1.984e-01;1.016e+00;2.103e-01;-1.984e-01;1.044e+00;7.502e-01;-7.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.922238000;1.044e+00;4.168e-01;-4.343e-01;3.991e-01;-4.158e-01;7.839e-01;7.839e-01;1.016e+00;2.103e-01;-1.984e-01;1.016e+00;2.103e-01;-1.984e-01;1.044e+00;7.502e-01;-7.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.923238000;1.044e+00;4.168e-01;-4.343e-01;3.991e-01;-4.158e-01;7.839e-01;7.839e-01;1.016e+00;2.103e-01;-1.983e-01;1.016e+00;2.103e-01;-1.983e-01;1.044e+00;7.502e-01;-7.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.924238000;1.044e+00;4.168e-01;-4.342e-01;3.991e-01;-4.157e-01;7.839e-01;7.839e-01;1.016e+00;2.103e-01;-1.983e-01;1.016e+00;2.103e-01;-1.983e-01;1.044e+00;7.502e-01;-7.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.925238000;1.044e+00;4.168e-01;-4.341e-01;3.991e-01;-4.157e-01;7.840e-01;7.840e-01;1.016e+00;2.103e-01;-1.983e-01;1.016e+00;2.103e-01;-1.983e-01;1.044e+00;7.502e-01;-7.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.926238000;1.044e+00;4.168e-01;-4.341e-01;3.991e-01;-4.156e-01;7.840e-01;7.840e-01;1.016e+00;2.103e-01;-1.983e-01;1.016e+00;2.103e-01;-1.983e-01;1.044e+00;7.502e-01;-7.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.927238000;1.044e+00;4.168e-01;-4.340e-01;3.991e-01;-4.156e-01;7.840e-01;7.840e-01;1.016e+00;2.103e-01;-1.982e-01;1.016e+00;2.103e-01;-1.982e-01;1.044e+00;7.502e-01;-7.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.928238000;1.044e+00;4.168e-01;-4.340e-01;3.991e-01;-4.155e-01;7.841e-01;7.841e-01;1.016e+00;2.103e-01;-1.982e-01;1.016e+00;2.103e-01;-1.982e-01;1.044e+00;7.502e-01;-7.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.929238000;1.044e+00;4.168e-01;-4.339e-01;3.991e-01;-4.155e-01;7.841e-01;7.841e-01;1.017e+00;2.103e-01;-1.982e-01;1.017e+00;2.103e-01;-1.982e-01;1.044e+00;7.502e-01;-7.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.930238000;1.044e+00;4.168e-01;-4.339e-01;3.991e-01;-4.154e-01;7.841e-01;7.841e-01;1.017e+00;2.103e-01;-1.981e-01;1.017e+00;2.103e-01;-1.981e-01;1.044e+00;7.502e-01;-7.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.931238000;1.044e+00;4.168e-01;-4.338e-01;3.991e-01;-4.153e-01;7.842e-01;7.842e-01;1.017e+00;2.103e-01;-1.981e-01;1.017e+00;2.103e-01;-1.981e-01;1.044e+00;7.502e-01;-7.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.932238000;1.044e+00;4.168e-01;-4.337e-01;3.991e-01;-4.153e-01;7.842e-01;7.842e-01;1.017e+00;2.103e-01;-1.981e-01;1.017e+00;2.103e-01;-1.981e-01;1.044e+00;7.502e-01;-7.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.933238000;1.044e+00;4.168e-01;-4.337e-01;3.991e-01;-4.152e-01;7.842e-01;7.842e-01;1.017e+00;2.103e-01;-1.981e-01;1.017e+00;2.103e-01;-1.981e-01;1.044e+00;7.502e-01;-7.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.934238000;1.044e+00;4.168e-01;-4.336e-01;3.991e-01;-4.152e-01;7.843e-01;7.843e-01;1.017e+00;2.103e-01;-1.980e-01;1.017e+00;2.103e-01;-1.980e-01;1.044e+00;7.502e-01;-7.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.935238000;1.044e+00;4.168e-01;-4.336e-01;3.991e-01;-4.151e-01;7.843e-01;7.843e-01;1.017e+00;2.103e-01;-1.980e-01;1.017e+00;2.103e-01;-1.980e-01;1.044e+00;7.502e-01;-7.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.936238000;1.044e+00;4.168e-01;-4.335e-01;3.991e-01;-4.151e-01;7.843e-01;7.843e-01;1.017e+00;2.103e-01;-1.980e-01;1.017e+00;2.103e-01;-1.980e-01;1.044e+00;7.502e-01;-7.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.937238000;1.044e+00;4.168e-01;-4.335e-01;3.991e-01;-4.150e-01;7.844e-01;7.844e-01;1.017e+00;2.103e-01;-1.980e-01;1.017e+00;2.103e-01;-1.980e-01;1.044e+00;7.502e-01;-7.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.938238000;1.044e+00;4.168e-01;-4.334e-01;3.991e-01;-4.150e-01;7.844e-01;7.844e-01;1.017e+00;2.103e-01;-1.979e-01;1.017e+00;2.103e-01;-1.979e-01;1.044e+00;7.502e-01;-7.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.939238000;1.044e+00;4.168e-01;-4.333e-01;3.991e-01;-4.149e-01;7.844e-01;7.844e-01;1.017e+00;2.103e-01;-1.979e-01;1.017e+00;2.103e-01;-1.979e-01;1.044e+00;7.502e-01;-7.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
