time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.940238000;1.044e+00;4.168e-01;-4.333e-01;3.991e-01;-4.149e-01;7.845e-01;7.845e-01;1.017e+00;2.103e-01;-1.979e-01;1.017e+00;2.103e-01;-1.979e-01;1.044e+00;7.502e-01;-7.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.941238000;1.044e+00;4.168e-01;-4.332e-01;3.991e-01;-4.148e-01;7.845e-01;7.845e-01;1.017e+00;2.103e-01;-1.978e-01;1.017e+00;2.103e-01;-1.978e-01;1.044e+00;7.502e-01;-7.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.942238000;1.044e+00;4.168e-01;-4.332e-01;3.991e-01;-4.147e-01;7.845e-01;7.845e-01;1.017e+00;2.102e-01;-1.978e-01;1.017e+00;2.102e-01;-1.978e-01;1.044e+00;7.502e-01;-7.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.943238000;1.044e+00;4.168e-01;-4.331e-01;3.991e-01;-4.147e-01;7.846e-01;7.846e-01;1.017e+00;2.102e-01;-1.978e-01;1.017e+00;2.102e-01;-1.978e-01;1.044e+00;7.502e-01;-7.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.944238000;1.044e+00;4.168e-01;-4.331e-01;3.991e-01;-4.146e-01;7.846e-01;7.846e-01;1.017e+00;2.102e-01;-1.978e-01;1.017e+00;2.102e-01;-1.978e-01;1.044e+00;7.502e-01;-7.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.945238000;1.044e+00;4.168e-01;-4.330e-01;3.991e-01;-4.146e-01;7.846e-01;7.846e-01;1.017e+00;2.102e-01;-1.977e-01;1.017e+00;2.102e-01;-1.977e-01;1.044e+00;7.502e-01;-7.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.946238000;1.044e+00;4.168e-01;-4.330e-01;3.991e-01;-4.145e-01;7.847e-01;7.847e-01;1.017e+00;2.102e-01;-1.977e-01;1.017e+00;2.102e-01;-1.977e-01;1.044e+00;7.502e-01;-7.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.947238000;1.044e+00;4.168e-01;-4.329e-01;3.991e-01;-4.145e-01;7.847e-01;7.847e-01;1.017e+00;2.102e-01;-1.977e-01;1.017e+00;2.102e-01;-1.977e-01;1.044e+00;7.502e-01;-7.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.948238000;1.044e+00;4.168e-01;-4.328e-01;3.991e-01;-4.144e-01;7.847e-01;7.847e-01;1.017e+00;2.102e-01;-1.977e-01;1.017e+00;2.102e-01;-1.977e-01;1.044e+00;7.502e-01;-7.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.949238000;1.044e+00;4.168e-01;-4.328e-01;3.991e-01;-4.144e-01;7.848e-01;7.848e-01;1.017e+00;2.102e-01;-1.976e-01;1.017e+00;2.102e-01;-1.976e-01;1.044e+00;7.502e-01;-7.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.950238000;1.044e+00;4.168e-01;-4.327e-01;3.991e-01;-4.143e-01;7.848e-01;7.848e-01;1.017e+00;2.102e-01;-1.976e-01;1.017e+00;2.102e-01;-1.976e-01;1.044e+00;7.502e-01;-7.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.951238000;1.044e+00;4.168e-01;-4.327e-01;3.991e-01;-4.143e-01;7.848e-01;7.848e-01;1.017e+00;2.102e-01;-1.976e-01;1.017e+00;2.102e-01;-1.976e-01;1.044e+00;7.502e-01;-7.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.952238000;1.044e+00;4.168e-01;-4.326e-01;3.991e-01;-4.142e-01;7.849e-01;7.849e-01;1.017e+00;2.102e-01;-1.976e-01;1.017e+00;2.102e-01;-1.976e-01;1.044e+00;7.502e-01;-7.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.953238000;1.044e+00;4.168e-01;-4.326e-01;3.991e-01;-4.141e-01;7.849e-01;7.849e-01;1.017e+00;2.102e-01;-1.975e-01;1.017e+00;2.102e-01;-1.975e-01;1.044e+00;7.502e-01;-7.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.954238000;1.044e+00;4.168e-01;-4.325e-01;3.991e-01;-4.141e-01;7.849e-01;7.849e-01;1.017e+00;2.102e-01;-1.975e-01;1.017e+00;2.102e-01;-1.975e-01;1.044e+00;7.502e-01;-7.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.955238000;1.044e+00;4.168e-01;-4.324e-01;3.991e-01;-4.140e-01;7.850e-01;7.850e-01;1.017e+00;2.102e-01;-1.975e-01;1.017e+00;2.102e-01;-1.975e-01;1.044e+00;7.502e-01;-7.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.956238000;1.044e+00;4.168e-01;-4.324e-01;3.991e-01;-4.140e-01;7.850e-01;7.850e-01;1.017e+00;2.102e-01;-1.974e-01;1.017e+00;2.102e-01;-1.974e-01;1.044e+00;7.502e-01;-7.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.957238000;1.044e+00;4.168e-01;-4.323e-01;3.991e-01;-4.139e-01;7.850e-01;7.850e-01;1.017e+00;2.102e-01;-1.974e-01;1.017e+00;2.102e-01;-1.974e-01;1.044e+00;7.502e-01;-7.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.958238000;1.044e+00;4.168e-01;-4.323e-01;3.991e-01;-4.139e-01;7.851e-01;7.851e-01;1.017e+00;2.102e-01;-1.974e-01;1.017e+00;2.102e-01;-1.974e-01;1.044e+00;7.502e-01;-7.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.959238000;1.044e+00;4.168e-01;-4.322e-01;3.991e-01;-4.138e-01;7.851e-01;7.851e-01;1.017e+00;2.102e-01;-1.974e-01;1.017e+00;2.102e-01;-1.974e-01;1.044e+00;7.502e-01;-7.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.960238000;1.044e+00;4.168e-01;-4.322e-01;3.991e-01;-4.138e-01;7.852e-01;7.852e-01;1.017e+00;2.102e-01;-1.973e-01;1.017e+00;2.102e-01;-1.973e-01;1.044e+00;7.502e-01;-7.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.961238000;1.044e+00;4.168e-01;-4.321e-01;3.991e-01;-4.137e-01;7.852e-01;7.852e-01;1.017e+00;2.102e-01;-1.973e-01;1.017e+00;2.102e-01;-1.973e-01;1.044e+00;7.502e-01;-7.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.962238000;1.044e+00;4.168e-01;-4.320e-01;3.991e-01;-4.137e-01;7.852e-01;7.852e-01;1.017e+00;2.102e-01;-1.973e-01;1.017e+00;2.102e-01;-1.973e-01;1.044e+00;7.502e-01;-7.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.963238000;1.044e+00;4.168e-01;-4.320e-01;3.991e-01;-4.136e-01;7.853e-01;7.853e-01;1.017e+00;2.102e-01;-1.973e-01;1.017e+00;2.102e-01;-1.973e-01;1.044e+00;7.502e-01;-7.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.964238000;1.044e+00;4.168e-01;-4.319e-01;3.991e-01;-4.135e-01;7.853e-01;7.853e-01;1.017e+00;2.102e-01;-1.972e-01;1.017e+00;2.102e-01;-1.972e-01;1.044e+00;7.502e-01;-7.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.965238000;1.044e+00;4.168e-01;-4.319e-01;3.991e-01;-4.135e-01;7.853e-01;7.853e-01;1.017e+00;2.102e-01;-1.972e-01;1.017e+00;2.102e-01;-1.972e-01;1.044e+00;7.502e-01;-7.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.966238000;1.044e+00;4.168e-01;-4.318e-01;3.991e-01;-4.134e-01;7.854e-01;7.854e-01;1.017e+00;2.102e-01;-1.972e-01;1.017e+00;2.102e-01;-1.972e-01;1.044e+00;7.502e-01;-7.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.967238000;1.044e+00;4.168e-01;-4.318e-01;3.991e-01;-4.134e-01;7.854e-01;7.854e-01;1.017e+00;2.102e-01;-1.971e-01;1.017e+00;2.102e-01;-1.971e-01;1.044e+00;7.502e-01;-7.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.968238000;1.044e+00;4.168e-01;-4.317e-01;3.991e-01;-4.133e-01;7.854e-01;7.854e-01;1.017e+00;2.102e-01;-1.971e-01;1.017e+00;2.102e-01;-1.971e-01;1.044e+00;7.502e-01;-7.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.969238000;1.044e+00;4.168e-01;-4.316e-01;3.991e-01;-4.133e-01;7.855e-01;7.855e-01;1.017e+00;2.102e-01;-1.971e-01;1.017e+00;2.102e-01;-1.971e-01;1.044e+00;7.502e-01;-7.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.970238000;1.044e+00;4.168e-01;-4.316e-01;3.991e-01;-4.132e-01;7.855e-01;7.855e-01;1.017e+00;2.102e-01;-1.971e-01;1.017e+00;2.102e-01;-1.971e-01;1.044e+00;7.502e-01;-7.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.971238000;1.044e+00;4.168e-01;-4.315e-01;3.991e-01;-4.132e-01;7.855e-01;7.855e-01;1.017e+00;2.102e-01;-1.970e-01;1.017e+00;2.102e-01;-1.970e-01;1.044e+00;7.502e-01;-7.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.972238000;1.044e+00;4.168e-01;-4.315e-01;3.991e-01;-4.131e-01;7.856e-01;7.856e-01;1.017e+00;2.102e-01;-1.970e-01;1.017e+00;2.102e-01;-1.970e-01;1.044e+00;7.502e-01;-7.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.973238000;1.044e+00;4.168e-01;-4.314e-01;3.991e-01;-4.131e-01;7.856e-01;7.856e-01;1.017e+00;2.102e-01;-1.970e-01;1.017e+00;2.102e-01;-1.970e-01;1.044e+00;7.502e-01;-7.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.974238000;1.044e+00;4.168e-01;-4.314e-01;3.991e-01;-4.130e-01;7.856e-01;7.856e-01;1.017e+00;2.102e-01;-1.970e-01;1.017e+00;2.102e-01;-1.970e-01;1.044e+00;7.502e-01;-7.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.975238000;1.044e+00;4.168e-01;-4.313e-01;3.991e-01;-4.130e-01;7.857e-01;7.857e-01;1.017e+00;2.102e-01;-1.969e-01;1.017e+00;2.102e-01;-1.969e-01;1.044e+00;7.502e-01;-7.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.976238000;1.044e+00;4.168e-01;-4.312e-01;3.991e-01;-4.129e-01;7.857e-01;7.857e-01;1.017e+00;2.102e-01;-1.969e-01;1.017e+00;2.102e-01;-1.969e-01;1.044e+00;7.502e-01;-7.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.977238000;1.044e+00;4.168e-01;-4.312e-01;3.991e-01;-4.128e-01;7.857e-01;7.857e-01;1.017e+00;2.102e-01;-1.969e-01;1.017e+00;2.102e-01;-1.969e-01;1.044e+00;7.502e-01;-7.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.978238000;1.044e+00;4.168e-01;-4.311e-01;3.991e-01;-4.128e-01;7.858e-01;7.858e-01;1.017e+00;2.102e-01;-1.969e-01;1.017e+00;2.102e-01;-1.969e-01;1.044e+00;7.502e-01;-7.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.979238000;1.044e+00;4.168e-01;-4.311e-01;3.991e-01;-4.127e-01;7.858e-01;7.858e-01;1.017e+00;2.102e-01;-1.968e-01;1.017e+00;2.102e-01;-1.968e-01;1.044e+00;7.502e-01;-7.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.980238000;1.044e+00;4.168e-01;-4.310e-01;3.991e-01;-4.127e-01;7.858e-01;7.858e-01;1.017e+00;2.102e-01;-1.968e-01;1.017e+00;2.102e-01;-1.968e-01;1.044e+00;7.502e-01;-7.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.981238000;1.044e+00;4.168e-01;-4.310e-01;3.991e-01;-4.126e-01;7.859e-01;7.859e-01;1.017e+00;2.102e-01;-1.968e-01;1.017e+00;2.102e-01;-1.968e-01;1.044e+00;7.502e-01;-7.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.982238000;1.044e+00;4.168e-01;-4.309e-01;3.991e-01;-4.126e-01;7.859e-01;7.859e-01;1.017e+00;2.102e-01;-1.967e-01;1.017e+00;2.102e-01;-1.967e-01;1.044e+00;7.502e-01;-7.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.983238000;1.044e+00;4.168e-01;-4.309e-01;3.991e-01;-4.125e-01;7.859e-01;7.859e-01;1.017e+00;2.102e-01;-1.967e-01;1.017e+00;2.102e-01;-1.967e-01;1.044e+00;7.502e-01;-7.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.984238000;1.044e+00;4.168e-01;-4.308e-01;3.991e-01;-4.125e-01;7.860e-01;7.860e-01;1.017e+00;2.102e-01;-1.967e-01;1.017e+00;2.102e-01;-1.967e-01;1.044e+00;7.502e-01;-7.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.985238000;1.044e+00;4.168e-01;-4.307e-01;3.991e-01;-4.124e-01;7.860e-01;7.860e-01;1.017e+00;2.102e-01;-1.967e-01;1.017e+00;2.102e-01;-1.967e-01;1.044e+00;7.502e-01;-7.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.986238000;1.044e+00;4.168e-01;-4.307e-01;3.991e-01;-4.124e-01;7.860e-01;7.860e-01;1.017e+00;2.102e-01;-1.966e-01;1.017e+00;2.102e-01;-1.966e-01;1.044e+00;7.502e-01;-7.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.987238000;1.044e+00;4.168e-01;-4.306e-01;3.991e-01;-4.123e-01;7.861e-01;7.861e-01;1.017e+00;2.102e-01;-1.966e-01;1.017e+00;2.102e-01;-1.966e-01;1.044e+00;7.502e-01;-7.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.988238000;1.044e+00;4.168e-01;-4.306e-01;3.991e-01;-4.122e-01;7.861e-01;7.861e-01;1.017e+00;2.102e-01;-1.966e-01;1.017e+00;2.102e-01;-1.966e-01;1.044e+00;7.502e-01;-7.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.989238000;1.044e+00;4.168e-01;-4.305e-01;3.991e-01;-4.122e-01;7.861e-01;7.861e-01;1.017e+00;2.102e-01;-1.966e-01;1.017e+00;2.102e-01;-1.966e-01;1.044e+00;7.502e-01;-7.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.990238000;1.044e+00;4.168e-01;-4.305e-01;3.991e-01;-4.121e-01;7.862e-01;7.862e-01;1.017e+00;2.102e-01;-1.965e-01;1.017e+00;2.102e-01;-1.965e-01;1.044e+00;7.502e-01;-7.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.991238000;1.044e+00;4.168e-01;-4.304e-01;3.991e-01;-4.121e-01;7.862e-01;7.862e-01;1.017e+00;2.102e-01;-1.965e-01;1.017e+00;2.102e-01;-1.965e-01;1.044e+00;7.502e-01;-7.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.992238000;1.044e+00;4.168e-01;-4.303e-01;3.991e-01;-4.120e-01;7.862e-01;7.862e-01;1.017e+00;2.102e-01;-1.965e-01;1.017e+00;2.102e-01;-1.965e-01;1.044e+00;7.502e-01;-7.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.993238000;1.044e+00;4.168e-01;-4.303e-01;3.991e-01;-4.120e-01;7.863e-01;7.863e-01;1.017e+00;2.102e-01;-1.964e-01;1.017e+00;2.102e-01;-1.964e-01;1.044e+00;7.502e-01;-7.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.994238000;1.044e+00;4.168e-01;-4.302e-01;3.991e-01;-4.119e-01;7.863e-01;7.863e-01;1.017e+00;2.102e-01;-1.964e-01;1.017e+00;2.102e-01;-1.964e-01;1.044e+00;7.502e-01;-7.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.995238000;1.044e+00;4.168e-01;-4.302e-01;3.991e-01;-4.119e-01;7.863e-01;7.863e-01;1.017e+00;2.102e-01;-1.964e-01;1.017e+00;2.102e-01;-1.964e-01;1.044e+00;7.502e-01;-7.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.996238000;1.044e+00;4.168e-01;-4.301e-01;3.991e-01;-4.118e-01;7.864e-01;7.864e-01;1.017e+00;2.102e-01;-1.964e-01;1.017e+00;2.102e-01;-1.964e-01;1.044e+00;7.502e-01;-7.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.997238000;1.044e+00;4.168e-01;-4.301e-01;3.991e-01;-4.118e-01;7.864e-01;7.864e-01;1.017e+00;2.102e-01;-1.963e-01;1.017e+00;2.102e-01;-1.963e-01;1.044e+00;7.502e-01;-7.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.998238000;1.044e+00;4.168e-01;-4.300e-01;3.991e-01;-4.117e-01;7.864e-01;7.864e-01;1.017e+00;2.102e-01;-1.963e-01;1.017e+00;2.102e-01;-1.963e-01;1.044e+00;7.502e-01;-7.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
51.999238000;1.044e+00;4.168e-01;-4.299e-01;3.991e-01;-4.116e-01;7.865e-01;7.865e-01;1.017e+00;2.102e-01;-1.963e-01;1.017e+00;2.102e-01;-1.963e-01;1.044e+00;7.502e-01;-7.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.000238000;1.044e+00;4.168e-01;-4.299e-01;3.991e-01;-4.116e-01;7.865e-01;7.865e-01;1.017e+00;2.102e-01;-1.963e-01;1.017e+00;2.102e-01;-1.963e-01;1.044e+00;7.502e-01;-7.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.001238000;1.044e+00;4.168e-01;-4.298e-01;3.991e-01;-4.115e-01;7.865e-01;7.865e-01;1.017e+00;2.102e-01;-1.962e-01;1.017e+00;2.102e-01;-1.962e-01;1.044e+00;7.502e-01;-7.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.002238000;1.044e+00;4.168e-01;-4.298e-01;3.991e-01;-4.115e-01;7.866e-01;7.866e-01;1.017e+00;2.102e-01;-1.962e-01;1.017e+00;2.102e-01;-1.962e-01;1.044e+00;7.502e-01;-7.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.003238000;1.044e+00;4.168e-01;-4.297e-01;3.991e-01;-4.114e-01;7.866e-01;7.866e-01;1.017e+00;2.102e-01;-1.962e-01;1.017e+00;2.102e-01;-1.962e-01;1.044e+00;7.502e-01;-7.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.004238000;1.044e+00;4.168e-01;-4.297e-01;3.991e-01;-4.114e-01;7.866e-01;7.866e-01;1.017e+00;2.102e-01;-1.962e-01;1.017e+00;2.102e-01;-1.962e-01;1.044e+00;7.502e-01;-7.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.005238000;1.044e+00;4.168e-01;-4.296e-01;3.991e-01;-4.113e-01;7.867e-01;7.867e-01;1.017e+00;2.102e-01;-1.961e-01;1.017e+00;2.102e-01;-1.961e-01;1.044e+00;7.502e-01;-7.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.006238000;1.044e+00;4.168e-01;-4.295e-01;3.991e-01;-4.113e-01;7.867e-01;7.867e-01;1.017e+00;2.102e-01;-1.961e-01;1.017e+00;2.102e-01;-1.961e-01;1.044e+00;7.502e-01;-7.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.007238000;1.044e+00;4.168e-01;-4.295e-01;3.991e-01;-4.112e-01;7.867e-01;7.867e-01;1.017e+00;2.102e-01;-1.961e-01;1.017e+00;2.102e-01;-1.961e-01;1.044e+00;7.502e-01;-7.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.008238000;1.044e+00;4.168e-01;-4.294e-01;3.991e-01;-4.112e-01;7.868e-01;7.868e-01;1.017e+00;2.102e-01;-1.960e-01;1.017e+00;2.102e-01;-1.960e-01;1.044e+00;7.502e-01;-7.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.009238000;1.044e+00;4.168e-01;-4.294e-01;3.991e-01;-4.111e-01;7.868e-01;7.868e-01;1.017e+00;2.102e-01;-1.960e-01;1.017e+00;2.102e-01;-1.960e-01;1.044e+00;7.502e-01;-7.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.010238000;1.044e+00;4.168e-01;-4.293e-01;3.991e-01;-4.111e-01;7.869e-01;7.869e-01;1.017e+00;2.102e-01;-1.960e-01;1.017e+00;2.102e-01;-1.960e-01;1.044e+00;7.502e-01;-7.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.011238000;1.044e+00;4.168e-01;-4.293e-01;3.991e-01;-4.110e-01;7.869e-01;7.869e-01;1.017e+00;2.102e-01;-1.960e-01;1.017e+00;2.102e-01;-1.960e-01;1.044e+00;7.502e-01;-7.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.012238000;1.044e+00;4.168e-01;-4.292e-01;3.991e-01;-4.109e-01;7.869e-01;7.869e-01;1.017e+00;2.102e-01;-1.959e-01;1.017e+00;2.102e-01;-1.959e-01;1.044e+00;7.502e-01;-7.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.013238000;1.044e+00;4.168e-01;-4.292e-01;3.991e-01;-4.109e-01;7.870e-01;7.870e-01;1.017e+00;2.102e-01;-1.959e-01;1.017e+00;2.102e-01;-1.959e-01;1.044e+00;7.502e-01;-7.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.014238000;1.044e+00;4.168e-01;-4.291e-01;3.991e-01;-4.108e-01;7.870e-01;7.870e-01;1.017e+00;2.102e-01;-1.959e-01;1.017e+00;2.102e-01;-1.959e-01;1.044e+00;7.502e-01;-7.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.015238000;1.044e+00;4.168e-01;-4.290e-01;3.991e-01;-4.108e-01;7.870e-01;7.870e-01;1.017e+00;2.102e-01;-1.959e-01;1.017e+00;2.102e-01;-1.959e-01;1.044e+00;7.502e-01;-7.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.016238000;1.044e+00;4.168e-01;-4.290e-01;3.991e-01;-4.107e-01;7.871e-01;7.871e-01;1.017e+00;2.102e-01;-1.958e-01;1.017e+00;2.102e-01;-1.958e-01;1.044e+00;7.502e-01;-7.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.017238000;1.044e+00;4.168e-01;-4.289e-01;3.991e-01;-4.107e-01;7.871e-01;7.871e-01;1.017e+00;2.102e-01;-1.958e-01;1.017e+00;2.102e-01;-1.958e-01;1.044e+00;7.502e-01;-7.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.018238000;1.044e+00;4.168e-01;-4.289e-01;3.991e-01;-4.106e-01;7.871e-01;7.871e-01;1.017e+00;2.102e-01;-1.958e-01;1.017e+00;2.102e-01;-1.958e-01;1.044e+00;7.502e-01;-7.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.019238000;1.044e+00;4.168e-01;-4.288e-01;3.991e-01;-4.106e-01;7.872e-01;7.872e-01;1.017e+00;2.101e-01;-1.958e-01;1.017e+00;2.101e-01;-1.958e-01;1.044e+00;7.502e-01;-7.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.020238000;1.044e+00;4.168e-01;-4.288e-01;3.991e-01;-4.105e-01;7.872e-01;7.872e-01;1.017e+00;2.101e-01;-1.957e-01;1.017e+00;2.101e-01;-1.957e-01;1.044e+00;7.502e-01;-7.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.021238000;1.044e+00;4.168e-01;-4.287e-01;3.991e-01;-4.105e-01;7.872e-01;7.872e-01;1.017e+00;2.101e-01;-1.957e-01;1.017e+00;2.101e-01;-1.957e-01;1.044e+00;7.502e-01;-7.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.022238000;1.044e+00;4.168e-01;-4.286e-01;3.991e-01;-4.104e-01;7.873e-01;7.873e-01;1.017e+00;2.101e-01;-1.957e-01;1.017e+00;2.101e-01;-1.957e-01;1.044e+00;7.502e-01;-7.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.023238000;1.044e+00;4.168e-01;-4.286e-01;3.991e-01;-4.103e-01;7.873e-01;7.873e-01;1.017e+00;2.101e-01;-1.956e-01;1.017e+00;2.101e-01;-1.956e-01;1.044e+00;7.502e-01;-7.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.024238000;1.044e+00;4.168e-01;-4.285e-01;3.991e-01;-4.103e-01;7.873e-01;7.873e-01;1.017e+00;2.101e-01;-1.956e-01;1.017e+00;2.101e-01;-1.956e-01;1.044e+00;7.502e-01;-7.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.025238000;1.044e+00;4.168e-01;-4.285e-01;3.991e-01;-4.102e-01;7.874e-01;7.874e-01;1.017e+00;2.101e-01;-1.956e-01;1.017e+00;2.101e-01;-1.956e-01;1.044e+00;7.502e-01;-7.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.026238000;1.044e+00;4.168e-01;-4.284e-01;3.991e-01;-4.102e-01;7.874e-01;7.874e-01;1.017e+00;2.101e-01;-1.956e-01;1.017e+00;2.101e-01;-1.956e-01;1.044e+00;7.502e-01;-7.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.027238000;1.044e+00;4.168e-01;-4.284e-01;3.991e-01;-4.101e-01;7.874e-01;7.874e-01;1.017e+00;2.101e-01;-1.955e-01;1.017e+00;2.101e-01;-1.955e-01;1.044e+00;7.502e-01;-7.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.028238000;1.044e+00;4.168e-01;-4.283e-01;3.991e-01;-4.101e-01;7.875e-01;7.875e-01;1.017e+00;2.101e-01;-1.955e-01;1.017e+00;2.101e-01;-1.955e-01;1.044e+00;7.502e-01;-7.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.029238000;1.044e+00;4.168e-01;-4.282e-01;3.991e-01;-4.100e-01;7.875e-01;7.875e-01;1.017e+00;2.101e-01;-1.955e-01;1.017e+00;2.101e-01;-1.955e-01;1.044e+00;7.502e-01;-7.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.030238000;1.044e+00;4.168e-01;-4.282e-01;3.991e-01;-4.100e-01;7.875e-01;7.875e-01;1.017e+00;2.101e-01;-1.955e-01;1.017e+00;2.101e-01;-1.955e-01;1.044e+00;7.502e-01;-7.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.031238000;1.044e+00;4.168e-01;-4.281e-01;3.991e-01;-4.099e-01;7.876e-01;7.876e-01;1.017e+00;2.101e-01;-1.954e-01;1.017e+00;2.101e-01;-1.954e-01;1.044e+00;7.502e-01;-7.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.032238000;1.044e+00;4.168e-01;-4.281e-01;3.991e-01;-4.099e-01;7.876e-01;7.876e-01;1.017e+00;2.101e-01;-1.954e-01;1.017e+00;2.101e-01;-1.954e-01;1.044e+00;7.502e-01;-7.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.033238000;1.044e+00;4.168e-01;-4.280e-01;3.991e-01;-4.098e-01;7.876e-01;7.876e-01;1.017e+00;2.101e-01;-1.954e-01;1.017e+00;2.101e-01;-1.954e-01;1.044e+00;7.502e-01;-7.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.034238000;1.044e+00;4.168e-01;-4.280e-01;3.991e-01;-4.098e-01;7.877e-01;7.877e-01;1.017e+00;2.101e-01;-1.953e-01;1.017e+00;2.101e-01;-1.953e-01;1.044e+00;7.502e-01;-7.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.035238000;1.044e+00;4.168e-01;-4.279e-01;3.991e-01;-4.097e-01;7.877e-01;7.877e-01;1.017e+00;2.101e-01;-1.953e-01;1.017e+00;2.101e-01;-1.953e-01;1.044e+00;7.502e-01;-7.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.036238000;1.044e+00;4.168e-01;-4.279e-01;3.991e-01;-4.096e-01;7.877e-01;7.877e-01;1.017e+00;2.101e-01;-1.953e-01;1.017e+00;2.101e-01;-1.953e-01;1.044e+00;7.502e-01;-7.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.037238000;1.044e+00;4.168e-01;-4.278e-01;3.991e-01;-4.096e-01;7.878e-01;7.878e-01;1.017e+00;2.101e-01;-1.953e-01;1.017e+00;2.101e-01;-1.953e-01;1.044e+00;7.502e-01;-7.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.038238000;1.044e+00;4.168e-01;-4.277e-01;3.991e-01;-4.095e-01;7.878e-01;7.878e-01;1.017e+00;2.101e-01;-1.952e-01;1.017e+00;2.101e-01;-1.952e-01;1.044e+00;7.502e-01;-7.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.039238000;1.044e+00;4.168e-01;-4.277e-01;3.991e-01;-4.095e-01;7.878e-01;7.878e-01;1.017e+00;2.101e-01;-1.952e-01;1.017e+00;2.101e-01;-1.952e-01;1.044e+00;7.502e-01;-7.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.040238000;1.044e+00;4.168e-01;-4.276e-01;3.991e-01;-4.094e-01;7.879e-01;7.879e-01;1.017e+00;2.101e-01;-1.952e-01;1.017e+00;2.101e-01;-1.952e-01;1.044e+00;7.502e-01;-7.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.041238000;1.044e+00;4.168e-01;-4.276e-01;3.991e-01;-4.094e-01;7.879e-01;7.879e-01;1.017e+00;2.101e-01;-1.952e-01;1.017e+00;2.101e-01;-1.952e-01;1.044e+00;7.502e-01;-7.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.042238000;1.044e+00;4.168e-01;-4.275e-01;3.991e-01;-4.093e-01;7.879e-01;7.879e-01;1.017e+00;2.101e-01;-1.951e-01;1.017e+00;2.101e-01;-1.951e-01;1.044e+00;7.502e-01;-7.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.043238000;1.044e+00;4.168e-01;-4.275e-01;3.991e-01;-4.093e-01;7.880e-01;7.880e-01;1.017e+00;2.101e-01;-1.951e-01;1.017e+00;2.101e-01;-1.951e-01;1.044e+00;7.502e-01;-7.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.044238000;1.044e+00;4.168e-01;-4.274e-01;3.991e-01;-4.092e-01;7.880e-01;7.880e-01;1.017e+00;2.101e-01;-1.951e-01;1.017e+00;2.101e-01;-1.951e-01;1.044e+00;7.502e-01;-7.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.045238000;1.044e+00;4.168e-01;-4.273e-01;3.991e-01;-4.092e-01;7.880e-01;7.880e-01;1.017e+00;2.101e-01;-1.951e-01;1.017e+00;2.101e-01;-1.951e-01;1.044e+00;7.502e-01;-7.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.046238000;1.044e+00;4.168e-01;-4.273e-01;3.991e-01;-4.091e-01;7.881e-01;7.881e-01;1.017e+00;2.101e-01;-1.950e-01;1.017e+00;2.101e-01;-1.950e-01;1.044e+00;7.502e-01;-7.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.047238000;1.044e+00;4.168e-01;-4.272e-01;3.991e-01;-4.090e-01;7.881e-01;7.881e-01;1.017e+00;2.101e-01;-1.950e-01;1.017e+00;2.101e-01;-1.950e-01;1.044e+00;7.502e-01;-7.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.048238000;1.044e+00;4.168e-01;-4.272e-01;3.991e-01;-4.090e-01;7.881e-01;7.881e-01;1.017e+00;2.101e-01;-1.950e-01;1.017e+00;2.101e-01;-1.950e-01;1.044e+00;7.502e-01;-7.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.049238000;1.044e+00;4.168e-01;-4.271e-01;3.991e-01;-4.089e-01;7.882e-01;7.882e-01;1.017e+00;2.101e-01;-1.949e-01;1.017e+00;2.101e-01;-1.949e-01;1.044e+00;7.502e-01;-7.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.050238000;1.044e+00;4.168e-01;-4.271e-01;3.991e-01;-4.089e-01;7.882e-01;7.882e-01;1.017e+00;2.101e-01;-1.949e-01;1.017e+00;2.101e-01;-1.949e-01;1.044e+00;7.502e-01;-7.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.051238000;1.044e+00;4.168e-01;-4.270e-01;3.991e-01;-4.088e-01;7.882e-01;7.882e-01;1.017e+00;2.101e-01;-1.949e-01;1.017e+00;2.101e-01;-1.949e-01;1.044e+00;7.502e-01;-7.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.052238000;1.044e+00;4.168e-01;-4.269e-01;3.991e-01;-4.088e-01;7.883e-01;7.883e-01;1.017e+00;2.101e-01;-1.949e-01;1.017e+00;2.101e-01;-1.949e-01;1.044e+00;7.502e-01;-7.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.053238000;1.044e+00;4.168e-01;-4.269e-01;3.991e-01;-4.087e-01;7.883e-01;7.883e-01;1.017e+00;2.101e-01;-1.948e-01;1.017e+00;2.101e-01;-1.948e-01;1.044e+00;7.502e-01;-7.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.054238000;1.044e+00;4.168e-01;-4.268e-01;3.991e-01;-4.087e-01;7.883e-01;7.883e-01;1.017e+00;2.101e-01;-1.948e-01;1.017e+00;2.101e-01;-1.948e-01;1.044e+00;7.502e-01;-7.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.055238000;1.044e+00;4.168e-01;-4.268e-01;3.991e-01;-4.086e-01;7.884e-01;7.884e-01;1.017e+00;2.101e-01;-1.948e-01;1.017e+00;2.101e-01;-1.948e-01;1.044e+00;7.502e-01;-7.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.056238000;1.044e+00;4.168e-01;-4.267e-01;3.991e-01;-4.086e-01;7.884e-01;7.884e-01;1.017e+00;2.101e-01;-1.948e-01;1.017e+00;2.101e-01;-1.948e-01;1.044e+00;7.502e-01;-7.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.057238000;1.044e+00;4.168e-01;-4.267e-01;3.991e-01;-4.085e-01;7.884e-01;7.884e-01;1.017e+00;2.101e-01;-1.947e-01;1.017e+00;2.101e-01;-1.947e-01;1.044e+00;7.502e-01;-7.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.058238000;1.044e+00;4.168e-01;-4.266e-01;3.991e-01;-4.085e-01;7.885e-01;7.885e-01;1.017e+00;2.101e-01;-1.947e-01;1.017e+00;2.101e-01;-1.947e-01;1.044e+00;7.502e-01;-7.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.059238000;1.044e+00;4.168e-01;-4.266e-01;3.991e-01;-4.084e-01;7.885e-01;7.885e-01;1.017e+00;2.101e-01;-1.947e-01;1.017e+00;2.101e-01;-1.947e-01;1.044e+00;7.502e-01;-7.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.060238000;1.044e+00;4.168e-01;-4.265e-01;3.991e-01;-4.083e-01;7.885e-01;7.885e-01;1.017e+00;2.101e-01;-1.947e-01;1.017e+00;2.101e-01;-1.947e-01;1.044e+00;7.502e-01;-7.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.061238000;1.044e+00;4.168e-01;-4.264e-01;3.991e-01;-4.083e-01;7.886e-01;7.886e-01;1.017e+00;2.101e-01;-1.946e-01;1.017e+00;2.101e-01;-1.946e-01;1.044e+00;7.502e-01;-7.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.062238000;1.044e+00;4.168e-01;-4.264e-01;3.991e-01;-4.082e-01;7.886e-01;7.886e-01;1.017e+00;2.101e-01;-1.946e-01;1.017e+00;2.101e-01;-1.946e-01;1.044e+00;7.502e-01;-7.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.063238000;1.044e+00;4.168e-01;-4.263e-01;3.991e-01;-4.082e-01;7.886e-01;7.886e-01;1.017e+00;2.101e-01;-1.946e-01;1.017e+00;2.101e-01;-1.946e-01;1.044e+00;7.502e-01;-7.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.064238000;1.044e+00;4.168e-01;-4.263e-01;3.991e-01;-4.081e-01;7.887e-01;7.887e-01;1.017e+00;2.101e-01;-1.945e-01;1.017e+00;2.101e-01;-1.945e-01;1.044e+00;7.502e-01;-7.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.065238000;1.044e+00;4.168e-01;-4.262e-01;3.991e-01;-4.081e-01;7.887e-01;7.887e-01;1.017e+00;2.101e-01;-1.945e-01;1.017e+00;2.101e-01;-1.945e-01;1.044e+00;7.502e-01;-7.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.066238000;1.044e+00;4.168e-01;-4.262e-01;3.991e-01;-4.080e-01;7.887e-01;7.887e-01;1.017e+00;2.101e-01;-1.945e-01;1.017e+00;2.101e-01;-1.945e-01;1.044e+00;7.502e-01;-7.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.067238000;1.044e+00;4.168e-01;-4.261e-01;3.991e-01;-4.080e-01;7.888e-01;7.888e-01;1.017e+00;2.101e-01;-1.945e-01;1.017e+00;2.101e-01;-1.945e-01;1.044e+00;7.502e-01;-7.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.068238000;1.044e+00;4.168e-01;-4.260e-01;3.991e-01;-4.079e-01;7.888e-01;7.888e-01;1.017e+00;2.101e-01;-1.944e-01;1.017e+00;2.101e-01;-1.944e-01;1.044e+00;7.502e-01;-7.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.069238000;1.044e+00;4.168e-01;-4.260e-01;3.991e-01;-4.079e-01;7.889e-01;7.889e-01;1.017e+00;2.101e-01;-1.944e-01;1.017e+00;2.101e-01;-1.944e-01;1.044e+00;7.502e-01;-7.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.070238000;1.044e+00;4.168e-01;-4.259e-01;3.991e-01;-4.078e-01;7.889e-01;7.889e-01;1.017e+00;2.101e-01;-1.944e-01;1.017e+00;2.101e-01;-1.944e-01;1.044e+00;7.502e-01;-7.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.071238000;1.044e+00;4.168e-01;-4.259e-01;3.991e-01;-4.078e-01;7.889e-01;7.889e-01;1.017e+00;2.101e-01;-1.944e-01;1.017e+00;2.101e-01;-1.944e-01;1.044e+00;7.502e-01;-7.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.072238000;1.044e+00;4.168e-01;-4.258e-01;3.991e-01;-4.077e-01;7.890e-01;7.890e-01;1.017e+00;2.101e-01;-1.943e-01;1.017e+00;2.101e-01;-1.943e-01;1.044e+00;7.502e-01;-7.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.073238000;1.044e+00;4.168e-01;-4.258e-01;3.991e-01;-4.076e-01;7.890e-01;7.890e-01;1.017e+00;2.101e-01;-1.943e-01;1.017e+00;2.101e-01;-1.943e-01;1.044e+00;7.502e-01;-7.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.074238000;1.044e+00;4.168e-01;-4.257e-01;3.991e-01;-4.076e-01;7.890e-01;7.890e-01;1.017e+00;2.101e-01;-1.943e-01;1.017e+00;2.101e-01;-1.943e-01;1.044e+00;7.502e-01;-7.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.075238000;1.044e+00;4.168e-01;-4.256e-01;3.991e-01;-4.075e-01;7.891e-01;7.891e-01;1.017e+00;2.101e-01;-1.942e-01;1.017e+00;2.101e-01;-1.942e-01;1.044e+00;7.502e-01;-7.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.076238000;1.044e+00;4.168e-01;-4.256e-01;3.991e-01;-4.075e-01;7.891e-01;7.891e-01;1.017e+00;2.101e-01;-1.942e-01;1.017e+00;2.101e-01;-1.942e-01;1.044e+00;7.502e-01;-7.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.077238000;1.044e+00;4.168e-01;-4.255e-01;3.991e-01;-4.074e-01;7.891e-01;7.891e-01;1.017e+00;2.101e-01;-1.942e-01;1.017e+00;2.101e-01;-1.942e-01;1.044e+00;7.502e-01;-7.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.078238000;1.044e+00;4.168e-01;-4.255e-01;3.991e-01;-4.074e-01;7.892e-01;7.892e-01;1.017e+00;2.101e-01;-1.942e-01;1.017e+00;2.101e-01;-1.942e-01;1.044e+00;7.502e-01;-7.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.079238000;1.044e+00;4.168e-01;-4.254e-01;3.991e-01;-4.073e-01;7.892e-01;7.892e-01;1.017e+00;2.101e-01;-1.941e-01;1.017e+00;2.101e-01;-1.941e-01;1.044e+00;7.502e-01;-7.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.080238000;1.044e+00;4.168e-01;-4.254e-01;3.991e-01;-4.073e-01;7.892e-01;7.892e-01;1.017e+00;2.101e-01;-1.941e-01;1.017e+00;2.101e-01;-1.941e-01;1.044e+00;7.502e-01;-7.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.081238000;1.044e+00;4.168e-01;-4.253e-01;3.991e-01;-4.072e-01;7.893e-01;7.893e-01;1.017e+00;2.101e-01;-1.941e-01;1.017e+00;2.101e-01;-1.941e-01;1.044e+00;7.502e-01;-7.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.082238000;1.044e+00;4.168e-01;-4.253e-01;3.991e-01;-4.072e-01;7.893e-01;7.893e-01;1.017e+00;2.101e-01;-1.941e-01;1.017e+00;2.101e-01;-1.941e-01;1.044e+00;7.502e-01;-7.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.083238000;1.044e+00;4.168e-01;-4.252e-01;3.991e-01;-4.071e-01;7.893e-01;7.893e-01;1.017e+00;2.101e-01;-1.940e-01;1.017e+00;2.101e-01;-1.940e-01;1.044e+00;7.502e-01;-7.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.084238000;1.044e+00;4.168e-01;-4.251e-01;3.991e-01;-4.071e-01;7.894e-01;7.894e-01;1.017e+00;2.101e-01;-1.940e-01;1.017e+00;2.101e-01;-1.940e-01;1.044e+00;7.502e-01;-7.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.085238000;1.044e+00;4.168e-01;-4.251e-01;3.991e-01;-4.070e-01;7.894e-01;7.894e-01;1.017e+00;2.101e-01;-1.940e-01;1.017e+00;2.101e-01;-1.940e-01;1.044e+00;7.502e-01;-7.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.086238000;1.044e+00;4.168e-01;-4.250e-01;3.991e-01;-4.069e-01;7.894e-01;7.894e-01;1.017e+00;2.101e-01;-1.940e-01;1.017e+00;2.101e-01;-1.940e-01;1.044e+00;7.502e-01;-7.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.087238000;1.044e+00;4.168e-01;-4.250e-01;3.991e-01;-4.069e-01;7.895e-01;7.895e-01;1.017e+00;2.101e-01;-1.939e-01;1.017e+00;2.101e-01;-1.939e-01;1.044e+00;7.502e-01;-7.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.088238000;1.044e+00;4.168e-01;-4.249e-01;3.991e-01;-4.068e-01;7.895e-01;7.895e-01;1.017e+00;2.101e-01;-1.939e-01;1.017e+00;2.101e-01;-1.939e-01;1.044e+00;7.502e-01;-7.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.089238000;1.044e+00;4.168e-01;-4.249e-01;3.991e-01;-4.068e-01;7.895e-01;7.895e-01;1.017e+00;2.101e-01;-1.939e-01;1.017e+00;2.101e-01;-1.939e-01;1.044e+00;7.502e-01;-7.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.090238000;1.044e+00;4.168e-01;-4.248e-01;3.991e-01;-4.067e-01;7.896e-01;7.896e-01;1.017e+00;2.101e-01;-1.938e-01;1.017e+00;2.101e-01;-1.938e-01;1.044e+00;7.502e-01;-7.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.091238000;1.044e+00;4.168e-01;-4.247e-01;3.991e-01;-4.067e-01;7.896e-01;7.896e-01;1.017e+00;2.101e-01;-1.938e-01;1.017e+00;2.101e-01;-1.938e-01;1.044e+00;7.502e-01;-7.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.092238000;1.044e+00;4.168e-01;-4.247e-01;3.991e-01;-4.066e-01;7.896e-01;7.896e-01;1.017e+00;2.101e-01;-1.938e-01;1.017e+00;2.101e-01;-1.938e-01;1.044e+00;7.502e-01;-7.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.093238000;1.044e+00;4.168e-01;-4.246e-01;3.991e-01;-4.066e-01;7.897e-01;7.897e-01;1.017e+00;2.101e-01;-1.938e-01;1.017e+00;2.101e-01;-1.938e-01;1.044e+00;7.502e-01;-7.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.094238000;1.044e+00;4.168e-01;-4.246e-01;3.991e-01;-4.065e-01;7.897e-01;7.897e-01;1.017e+00;2.101e-01;-1.937e-01;1.017e+00;2.101e-01;-1.937e-01;1.044e+00;7.502e-01;-7.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.095238000;1.044e+00;4.168e-01;-4.245e-01;3.991e-01;-4.065e-01;7.897e-01;7.897e-01;1.017e+00;2.101e-01;-1.937e-01;1.017e+00;2.101e-01;-1.937e-01;1.044e+00;7.502e-01;-7.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.096238000;1.044e+00;4.168e-01;-4.245e-01;3.991e-01;-4.064e-01;7.898e-01;7.898e-01;1.017e+00;2.101e-01;-1.937e-01;1.017e+00;2.101e-01;-1.937e-01;1.044e+00;7.502e-01;-7.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.097238000;1.044e+00;4.168e-01;-4.244e-01;3.991e-01;-4.063e-01;7.898e-01;7.898e-01;1.017e+00;2.101e-01;-1.937e-01;1.017e+00;2.101e-01;-1.937e-01;1.044e+00;7.502e-01;-7.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.098238000;1.044e+00;4.168e-01;-4.244e-01;3.991e-01;-4.063e-01;7.898e-01;7.898e-01;1.017e+00;2.100e-01;-1.936e-01;1.017e+00;2.100e-01;-1.936e-01;1.044e+00;7.502e-01;-7.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.099238000;1.044e+00;4.168e-01;-4.243e-01;3.991e-01;-4.062e-01;7.899e-01;7.899e-01;1.017e+00;2.100e-01;-1.936e-01;1.017e+00;2.100e-01;-1.936e-01;1.044e+00;7.502e-01;-7.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.100238000;1.044e+00;4.168e-01;-4.242e-01;3.991e-01;-4.062e-01;7.899e-01;7.899e-01;1.017e+00;2.100e-01;-1.936e-01;1.017e+00;2.100e-01;-1.936e-01;1.044e+00;7.502e-01;-7.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.101238000;1.044e+00;4.168e-01;-4.242e-01;3.991e-01;-4.061e-01;7.899e-01;7.899e-01;1.017e+00;2.100e-01;-1.936e-01;1.017e+00;2.100e-01;-1.936e-01;1.044e+00;7.502e-01;-7.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.102238000;1.044e+00;4.168e-01;-4.241e-01;3.991e-01;-4.061e-01;7.900e-01;7.900e-01;1.017e+00;2.100e-01;-1.935e-01;1.017e+00;2.100e-01;-1.935e-01;1.044e+00;7.502e-01;-7.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.103238000;1.044e+00;4.168e-01;-4.241e-01;3.991e-01;-4.060e-01;7.900e-01;7.900e-01;1.017e+00;2.100e-01;-1.935e-01;1.017e+00;2.100e-01;-1.935e-01;1.044e+00;7.502e-01;-7.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.104238000;1.044e+00;4.168e-01;-4.240e-01;3.991e-01;-4.060e-01;7.900e-01;7.900e-01;1.017e+00;2.100e-01;-1.935e-01;1.017e+00;2.100e-01;-1.935e-01;1.044e+00;7.502e-01;-7.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.105238000;1.044e+00;4.168e-01;-4.240e-01;3.991e-01;-4.059e-01;7.901e-01;7.901e-01;1.017e+00;2.100e-01;-1.934e-01;1.017e+00;2.100e-01;-1.934e-01;1.044e+00;7.502e-01;-7.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.106238000;1.044e+00;4.168e-01;-4.239e-01;3.991e-01;-4.059e-01;7.901e-01;7.901e-01;1.017e+00;2.100e-01;-1.934e-01;1.017e+00;2.100e-01;-1.934e-01;1.044e+00;7.502e-01;-7.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.107238000;1.044e+00;4.168e-01;-4.238e-01;3.991e-01;-4.058e-01;7.901e-01;7.901e-01;1.017e+00;2.100e-01;-1.934e-01;1.017e+00;2.100e-01;-1.934e-01;1.044e+00;7.502e-01;-7.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.108238000;1.044e+00;4.168e-01;-4.238e-01;3.991e-01;-4.058e-01;7.902e-01;7.902e-01;1.017e+00;2.100e-01;-1.934e-01;1.017e+00;2.100e-01;-1.934e-01;1.044e+00;7.502e-01;-7.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.109238000;1.044e+00;4.168e-01;-4.237e-01;3.991e-01;-4.057e-01;7.902e-01;7.902e-01;1.017e+00;2.100e-01;-1.933e-01;1.017e+00;2.100e-01;-1.933e-01;1.044e+00;7.502e-01;-7.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.110238000;1.044e+00;4.168e-01;-4.237e-01;3.991e-01;-4.056e-01;7.902e-01;7.902e-01;1.017e+00;2.100e-01;-1.933e-01;1.017e+00;2.100e-01;-1.933e-01;1.044e+00;7.502e-01;-7.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.111238000;1.044e+00;4.168e-01;-4.236e-01;3.991e-01;-4.056e-01;7.903e-01;7.903e-01;1.017e+00;2.100e-01;-1.933e-01;1.017e+00;2.100e-01;-1.933e-01;1.044e+00;7.502e-01;-7.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.112238000;1.044e+00;4.168e-01;-4.236e-01;3.991e-01;-4.055e-01;7.903e-01;7.903e-01;1.017e+00;2.100e-01;-1.933e-01;1.017e+00;2.100e-01;-1.933e-01;1.044e+00;7.502e-01;-7.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.113238000;1.044e+00;4.168e-01;-4.235e-01;3.991e-01;-4.055e-01;7.903e-01;7.903e-01;1.017e+00;2.100e-01;-1.932e-01;1.017e+00;2.100e-01;-1.932e-01;1.044e+00;7.502e-01;-7.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.114238000;1.044e+00;4.168e-01;-4.235e-01;3.991e-01;-4.054e-01;7.904e-01;7.904e-01;1.017e+00;2.100e-01;-1.932e-01;1.017e+00;2.100e-01;-1.932e-01;1.044e+00;7.502e-01;-7.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.115238000;1.044e+00;4.168e-01;-4.234e-01;3.991e-01;-4.054e-01;7.904e-01;7.904e-01;1.017e+00;2.100e-01;-1.932e-01;1.017e+00;2.100e-01;-1.932e-01;1.044e+00;7.502e-01;-7.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.116238000;1.044e+00;4.168e-01;-4.233e-01;3.991e-01;-4.053e-01;7.904e-01;7.904e-01;1.017e+00;2.100e-01;-1.932e-01;1.017e+00;2.100e-01;-1.932e-01;1.044e+00;7.502e-01;-7.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
