time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
52.117238000;1.044e+00;4.168e-01;-4.233e-01;3.991e-01;-4.053e-01;7.905e-01;7.905e-01;1.017e+00;2.100e-01;-1.931e-01;1.017e+00;2.100e-01;-1.931e-01;1.044e+00;7.502e-01;-7.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.118238000;1.044e+00;4.168e-01;-4.232e-01;3.991e-01;-4.052e-01;7.905e-01;7.905e-01;1.017e+00;2.100e-01;-1.931e-01;1.017e+00;2.100e-01;-1.931e-01;1.044e+00;7.502e-01;-7.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.119238000;1.044e+00;4.168e-01;-4.232e-01;3.991e-01;-4.052e-01;7.905e-01;7.905e-01;1.017e+00;2.100e-01;-1.931e-01;1.017e+00;2.100e-01;-1.931e-01;1.044e+00;7.502e-01;-7.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.120238000;1.044e+00;4.168e-01;-4.231e-01;3.991e-01;-4.051e-01;7.906e-01;7.906e-01;1.017e+00;2.100e-01;-1.930e-01;1.017e+00;2.100e-01;-1.930e-01;1.044e+00;7.502e-01;-7.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.121238000;1.044e+00;4.168e-01;-4.231e-01;3.991e-01;-4.051e-01;7.906e-01;7.906e-01;1.017e+00;2.100e-01;-1.930e-01;1.017e+00;2.100e-01;-1.930e-01;1.044e+00;7.502e-01;-7.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.122238000;1.044e+00;4.168e-01;-4.230e-01;3.991e-01;-4.050e-01;7.906e-01;7.906e-01;1.017e+00;2.100e-01;-1.930e-01;1.017e+00;2.100e-01;-1.930e-01;1.044e+00;7.502e-01;-7.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.123238000;1.044e+00;4.168e-01;-4.229e-01;3.991e-01;-4.049e-01;7.907e-01;7.907e-01;1.017e+00;2.100e-01;-1.930e-01;1.017e+00;2.100e-01;-1.930e-01;1.044e+00;7.502e-01;-7.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.124238000;1.044e+00;4.168e-01;-4.229e-01;3.991e-01;-4.049e-01;7.907e-01;7.907e-01;1.017e+00;2.100e-01;-1.929e-01;1.017e+00;2.100e-01;-1.929e-01;1.044e+00;7.502e-01;-7.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.125238000;1.044e+00;4.168e-01;-4.228e-01;3.991e-01;-4.048e-01;7.907e-01;7.907e-01;1.017e+00;2.100e-01;-1.929e-01;1.017e+00;2.100e-01;-1.929e-01;1.044e+00;7.502e-01;-7.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.126238000;1.044e+00;4.168e-01;-4.228e-01;3.991e-01;-4.048e-01;7.908e-01;7.908e-01;1.017e+00;2.100e-01;-1.929e-01;1.017e+00;2.100e-01;-1.929e-01;1.044e+00;7.502e-01;-7.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.127238000;1.044e+00;4.168e-01;-4.227e-01;3.991e-01;-4.047e-01;7.908e-01;7.908e-01;1.017e+00;2.100e-01;-1.929e-01;1.017e+00;2.100e-01;-1.929e-01;1.044e+00;7.502e-01;-7.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.128238000;1.044e+00;4.168e-01;-4.227e-01;3.991e-01;-4.047e-01;7.908e-01;7.908e-01;1.017e+00;2.100e-01;-1.928e-01;1.017e+00;2.100e-01;-1.928e-01;1.044e+00;7.502e-01;-7.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.129238000;1.044e+00;4.168e-01;-4.226e-01;3.991e-01;-4.046e-01;7.909e-01;7.909e-01;1.017e+00;2.100e-01;-1.928e-01;1.017e+00;2.100e-01;-1.928e-01;1.044e+00;7.502e-01;-7.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.130238000;1.044e+00;4.168e-01;-4.226e-01;3.991e-01;-4.046e-01;7.909e-01;7.909e-01;1.017e+00;2.100e-01;-1.928e-01;1.017e+00;2.100e-01;-1.928e-01;1.044e+00;7.502e-01;-7.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.131238000;1.044e+00;4.168e-01;-4.225e-01;3.991e-01;-4.045e-01;7.909e-01;7.909e-01;1.017e+00;2.100e-01;-1.928e-01;1.017e+00;2.100e-01;-1.928e-01;1.044e+00;7.502e-01;-7.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.132238000;1.044e+00;4.168e-01;-4.224e-01;3.991e-01;-4.045e-01;7.910e-01;7.910e-01;1.017e+00;2.100e-01;-1.927e-01;1.017e+00;2.100e-01;-1.927e-01;1.044e+00;7.502e-01;-7.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.133238000;1.044e+00;4.168e-01;-4.224e-01;3.991e-01;-4.044e-01;7.910e-01;7.910e-01;1.017e+00;2.100e-01;-1.927e-01;1.017e+00;2.100e-01;-1.927e-01;1.044e+00;7.502e-01;-7.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.134238000;1.044e+00;4.168e-01;-4.223e-01;3.991e-01;-4.044e-01;7.910e-01;7.910e-01;1.017e+00;2.100e-01;-1.927e-01;1.017e+00;2.100e-01;-1.927e-01;1.044e+00;7.502e-01;-7.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.135238000;1.044e+00;4.168e-01;-4.223e-01;3.991e-01;-4.043e-01;7.911e-01;7.911e-01;1.017e+00;2.100e-01;-1.926e-01;1.017e+00;2.100e-01;-1.926e-01;1.044e+00;7.502e-01;-7.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.136238000;1.044e+00;4.168e-01;-4.222e-01;3.991e-01;-4.042e-01;7.911e-01;7.911e-01;1.017e+00;2.100e-01;-1.926e-01;1.017e+00;2.100e-01;-1.926e-01;1.044e+00;7.502e-01;-7.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.137238000;1.044e+00;4.168e-01;-4.222e-01;3.991e-01;-4.042e-01;7.911e-01;7.911e-01;1.017e+00;2.100e-01;-1.926e-01;1.017e+00;2.100e-01;-1.926e-01;1.044e+00;7.502e-01;-7.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.138238000;1.044e+00;4.168e-01;-4.221e-01;3.991e-01;-4.041e-01;7.912e-01;7.912e-01;1.017e+00;2.100e-01;-1.926e-01;1.017e+00;2.100e-01;-1.926e-01;1.044e+00;7.502e-01;-7.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.139238000;1.044e+00;4.168e-01;-4.220e-01;3.991e-01;-4.041e-01;7.912e-01;7.912e-01;1.017e+00;2.100e-01;-1.925e-01;1.017e+00;2.100e-01;-1.925e-01;1.044e+00;7.502e-01;-7.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.140238000;1.044e+00;4.168e-01;-4.220e-01;3.991e-01;-4.040e-01;7.913e-01;7.913e-01;1.017e+00;2.100e-01;-1.925e-01;1.017e+00;2.100e-01;-1.925e-01;1.044e+00;7.502e-01;-7.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.141238000;1.044e+00;4.168e-01;-4.219e-01;3.991e-01;-4.040e-01;7.913e-01;7.913e-01;1.017e+00;2.100e-01;-1.925e-01;1.017e+00;2.100e-01;-1.925e-01;1.044e+00;7.502e-01;-7.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.142238000;1.044e+00;4.168e-01;-4.219e-01;3.991e-01;-4.039e-01;7.913e-01;7.913e-01;1.017e+00;2.100e-01;-1.925e-01;1.017e+00;2.100e-01;-1.925e-01;1.044e+00;7.502e-01;-7.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.143238000;1.044e+00;4.168e-01;-4.218e-01;3.991e-01;-4.039e-01;7.914e-01;7.914e-01;1.017e+00;2.100e-01;-1.924e-01;1.017e+00;2.100e-01;-1.924e-01;1.044e+00;7.502e-01;-7.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.144238000;1.044e+00;4.168e-01;-4.218e-01;3.991e-01;-4.038e-01;7.914e-01;7.914e-01;1.017e+00;2.100e-01;-1.924e-01;1.017e+00;2.100e-01;-1.924e-01;1.044e+00;7.502e-01;-7.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.145238000;1.044e+00;4.168e-01;-4.217e-01;3.991e-01;-4.038e-01;7.914e-01;7.914e-01;1.017e+00;2.100e-01;-1.924e-01;1.017e+00;2.100e-01;-1.924e-01;1.044e+00;7.502e-01;-7.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.146238000;1.044e+00;4.168e-01;-4.217e-01;3.991e-01;-4.037e-01;7.915e-01;7.915e-01;1.017e+00;2.100e-01;-1.924e-01;1.017e+00;2.100e-01;-1.924e-01;1.044e+00;7.502e-01;-7.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.147238000;1.044e+00;4.168e-01;-4.216e-01;3.991e-01;-4.037e-01;7.915e-01;7.915e-01;1.017e+00;2.100e-01;-1.923e-01;1.017e+00;2.100e-01;-1.923e-01;1.044e+00;7.502e-01;-7.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.148238000;1.044e+00;4.168e-01;-4.215e-01;3.991e-01;-4.036e-01;7.915e-01;7.915e-01;1.017e+00;2.100e-01;-1.923e-01;1.017e+00;2.100e-01;-1.923e-01;1.044e+00;7.502e-01;-7.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.149238000;1.044e+00;4.168e-01;-4.215e-01;3.991e-01;-4.035e-01;7.916e-01;7.916e-01;1.018e+00;2.100e-01;-1.923e-01;1.018e+00;2.100e-01;-1.923e-01;1.044e+00;7.502e-01;-7.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.150238000;1.044e+00;4.168e-01;-4.214e-01;3.991e-01;-4.035e-01;7.916e-01;7.916e-01;1.018e+00;2.100e-01;-1.922e-01;1.018e+00;2.100e-01;-1.922e-01;1.044e+00;7.502e-01;-7.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.151238000;1.044e+00;4.168e-01;-4.214e-01;3.991e-01;-4.034e-01;7.916e-01;7.916e-01;1.018e+00;2.100e-01;-1.922e-01;1.018e+00;2.100e-01;-1.922e-01;1.044e+00;7.502e-01;-7.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.152238000;1.044e+00;4.168e-01;-4.213e-01;3.991e-01;-4.034e-01;7.917e-01;7.917e-01;1.018e+00;2.100e-01;-1.922e-01;1.018e+00;2.100e-01;-1.922e-01;1.044e+00;7.502e-01;-7.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.153238000;1.044e+00;4.168e-01;-4.213e-01;3.991e-01;-4.033e-01;7.917e-01;7.917e-01;1.018e+00;2.100e-01;-1.922e-01;1.018e+00;2.100e-01;-1.922e-01;1.044e+00;7.502e-01;-7.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.154238000;1.044e+00;4.168e-01;-4.212e-01;3.991e-01;-4.033e-01;7.917e-01;7.917e-01;1.018e+00;2.100e-01;-1.921e-01;1.018e+00;2.100e-01;-1.921e-01;1.044e+00;7.502e-01;-7.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.155238000;1.044e+00;4.168e-01;-4.211e-01;3.991e-01;-4.032e-01;7.918e-01;7.918e-01;1.018e+00;2.100e-01;-1.921e-01;1.018e+00;2.100e-01;-1.921e-01;1.044e+00;7.502e-01;-7.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.156238000;1.044e+00;4.168e-01;-4.211e-01;3.991e-01;-4.032e-01;7.918e-01;7.918e-01;1.018e+00;2.100e-01;-1.921e-01;1.018e+00;2.100e-01;-1.921e-01;1.044e+00;7.502e-01;-7.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.157238000;1.044e+00;4.168e-01;-4.210e-01;3.991e-01;-4.031e-01;7.918e-01;7.918e-01;1.018e+00;2.100e-01;-1.921e-01;1.018e+00;2.100e-01;-1.921e-01;1.044e+00;7.502e-01;-7.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.158238000;1.044e+00;4.168e-01;-4.210e-01;3.991e-01;-4.031e-01;7.919e-01;7.919e-01;1.018e+00;2.100e-01;-1.920e-01;1.018e+00;2.100e-01;-1.920e-01;1.044e+00;7.502e-01;-7.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.159238000;1.044e+00;4.168e-01;-4.209e-01;3.991e-01;-4.030e-01;7.919e-01;7.919e-01;1.018e+00;2.100e-01;-1.920e-01;1.018e+00;2.100e-01;-1.920e-01;1.044e+00;7.502e-01;-7.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.160238000;1.044e+00;4.168e-01;-4.209e-01;3.991e-01;-4.030e-01;7.919e-01;7.919e-01;1.018e+00;2.100e-01;-1.920e-01;1.018e+00;2.100e-01;-1.920e-01;1.044e+00;7.502e-01;-7.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.161238000;1.044e+00;4.168e-01;-4.208e-01;3.991e-01;-4.029e-01;7.920e-01;7.920e-01;1.018e+00;2.100e-01;-1.920e-01;1.018e+00;2.100e-01;-1.920e-01;1.044e+00;7.502e-01;-7.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.162238000;1.044e+00;4.168e-01;-4.208e-01;3.991e-01;-4.029e-01;7.920e-01;7.920e-01;1.018e+00;2.100e-01;-1.919e-01;1.018e+00;2.100e-01;-1.919e-01;1.044e+00;7.502e-01;-7.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.163238000;1.044e+00;4.168e-01;-4.207e-01;3.991e-01;-4.028e-01;7.920e-01;7.920e-01;1.018e+00;2.100e-01;-1.919e-01;1.018e+00;2.100e-01;-1.919e-01;1.044e+00;7.502e-01;-7.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.164238000;1.044e+00;4.168e-01;-4.206e-01;3.991e-01;-4.027e-01;7.921e-01;7.921e-01;1.018e+00;2.100e-01;-1.919e-01;1.018e+00;2.100e-01;-1.919e-01;1.044e+00;7.502e-01;-7.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.165238000;1.044e+00;4.168e-01;-4.206e-01;3.991e-01;-4.027e-01;7.921e-01;7.921e-01;1.018e+00;2.100e-01;-1.918e-01;1.018e+00;2.100e-01;-1.918e-01;1.044e+00;7.502e-01;-7.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.166238000;1.044e+00;4.168e-01;-4.205e-01;3.991e-01;-4.026e-01;7.921e-01;7.921e-01;1.018e+00;2.100e-01;-1.918e-01;1.018e+00;2.100e-01;-1.918e-01;1.044e+00;7.502e-01;-7.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.167238000;1.044e+00;4.168e-01;-4.205e-01;3.991e-01;-4.026e-01;7.922e-01;7.922e-01;1.018e+00;2.100e-01;-1.918e-01;1.018e+00;2.100e-01;-1.918e-01;1.044e+00;7.502e-01;-7.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.168238000;1.044e+00;4.168e-01;-4.204e-01;3.991e-01;-4.025e-01;7.922e-01;7.922e-01;1.018e+00;2.100e-01;-1.918e-01;1.018e+00;2.100e-01;-1.918e-01;1.044e+00;7.502e-01;-7.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.169238000;1.044e+00;4.168e-01;-4.204e-01;3.991e-01;-4.025e-01;7.922e-01;7.922e-01;1.018e+00;2.100e-01;-1.917e-01;1.018e+00;2.100e-01;-1.917e-01;1.044e+00;7.502e-01;-7.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.170238000;1.044e+00;4.168e-01;-4.203e-01;3.991e-01;-4.024e-01;7.923e-01;7.923e-01;1.018e+00;2.100e-01;-1.917e-01;1.018e+00;2.100e-01;-1.917e-01;1.044e+00;7.502e-01;-7.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.171238000;1.044e+00;4.168e-01;-4.202e-01;3.991e-01;-4.024e-01;7.923e-01;7.923e-01;1.018e+00;2.100e-01;-1.917e-01;1.018e+00;2.100e-01;-1.917e-01;1.044e+00;7.502e-01;-7.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.172238000;1.044e+00;4.168e-01;-4.202e-01;3.991e-01;-4.023e-01;7.923e-01;7.923e-01;1.018e+00;2.100e-01;-1.917e-01;1.018e+00;2.100e-01;-1.917e-01;1.044e+00;7.502e-01;-7.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.173238000;1.044e+00;4.168e-01;-4.201e-01;3.991e-01;-4.023e-01;7.924e-01;7.924e-01;1.018e+00;2.100e-01;-1.916e-01;1.018e+00;2.100e-01;-1.916e-01;1.044e+00;7.502e-01;-7.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.174238000;1.044e+00;4.168e-01;-4.201e-01;3.991e-01;-4.022e-01;7.924e-01;7.924e-01;1.018e+00;2.100e-01;-1.916e-01;1.018e+00;2.100e-01;-1.916e-01;1.044e+00;7.502e-01;-7.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.175238000;1.044e+00;4.168e-01;-4.200e-01;3.991e-01;-4.022e-01;7.924e-01;7.924e-01;1.018e+00;2.100e-01;-1.916e-01;1.018e+00;2.100e-01;-1.916e-01;1.044e+00;7.502e-01;-7.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.176238000;1.044e+00;4.168e-01;-4.200e-01;3.991e-01;-4.021e-01;7.925e-01;7.925e-01;1.018e+00;2.100e-01;-1.916e-01;1.018e+00;2.100e-01;-1.916e-01;1.044e+00;7.502e-01;-7.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.177238000;1.044e+00;4.168e-01;-4.199e-01;3.991e-01;-4.020e-01;7.925e-01;7.925e-01;1.018e+00;2.100e-01;-1.915e-01;1.018e+00;2.100e-01;-1.915e-01;1.044e+00;7.502e-01;-7.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.178238000;1.044e+00;4.168e-01;-4.199e-01;3.991e-01;-4.020e-01;7.925e-01;7.925e-01;1.018e+00;2.100e-01;-1.915e-01;1.018e+00;2.100e-01;-1.915e-01;1.044e+00;7.502e-01;-7.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.179238000;1.044e+00;4.168e-01;-4.198e-01;3.991e-01;-4.019e-01;7.926e-01;7.926e-01;1.018e+00;2.099e-01;-1.915e-01;1.018e+00;2.099e-01;-1.915e-01;1.044e+00;7.502e-01;-7.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.180238000;1.044e+00;4.168e-01;-4.197e-01;3.991e-01;-4.019e-01;7.926e-01;7.926e-01;1.018e+00;2.099e-01;-1.914e-01;1.018e+00;2.099e-01;-1.914e-01;1.044e+00;7.502e-01;-7.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.181238000;1.044e+00;4.168e-01;-4.197e-01;3.991e-01;-4.018e-01;7.926e-01;7.926e-01;1.018e+00;2.099e-01;-1.914e-01;1.018e+00;2.099e-01;-1.914e-01;1.044e+00;7.502e-01;-7.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.182238000;1.044e+00;4.168e-01;-4.196e-01;3.991e-01;-4.018e-01;7.927e-01;7.927e-01;1.018e+00;2.099e-01;-1.914e-01;1.018e+00;2.099e-01;-1.914e-01;1.044e+00;7.502e-01;-7.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.183238000;1.044e+00;4.168e-01;-4.196e-01;3.991e-01;-4.017e-01;7.927e-01;7.927e-01;1.018e+00;2.099e-01;-1.914e-01;1.018e+00;2.099e-01;-1.914e-01;1.044e+00;7.502e-01;-7.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.184238000;1.044e+00;4.168e-01;-4.195e-01;3.991e-01;-4.017e-01;7.927e-01;7.927e-01;1.018e+00;2.099e-01;-1.913e-01;1.018e+00;2.099e-01;-1.913e-01;1.044e+00;7.502e-01;-7.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.185238000;1.044e+00;4.168e-01;-4.195e-01;3.991e-01;-4.016e-01;7.928e-01;7.928e-01;1.018e+00;2.099e-01;-1.913e-01;1.018e+00;2.099e-01;-1.913e-01;1.044e+00;7.502e-01;-7.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.186238000;1.044e+00;4.168e-01;-4.194e-01;3.991e-01;-4.016e-01;7.928e-01;7.928e-01;1.018e+00;2.099e-01;-1.913e-01;1.018e+00;2.099e-01;-1.913e-01;1.044e+00;7.502e-01;-7.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.187238000;1.044e+00;4.168e-01;-4.194e-01;3.991e-01;-4.015e-01;7.928e-01;7.928e-01;1.018e+00;2.099e-01;-1.913e-01;1.018e+00;2.099e-01;-1.913e-01;1.044e+00;7.502e-01;-7.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.188238000;1.044e+00;4.168e-01;-4.193e-01;3.991e-01;-4.015e-01;7.929e-01;7.929e-01;1.018e+00;2.099e-01;-1.912e-01;1.018e+00;2.099e-01;-1.912e-01;1.044e+00;7.502e-01;-7.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.189238000;1.044e+00;4.168e-01;-4.192e-01;3.991e-01;-4.014e-01;7.929e-01;7.929e-01;1.018e+00;2.099e-01;-1.912e-01;1.018e+00;2.099e-01;-1.912e-01;1.044e+00;7.502e-01;-7.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.190238000;1.044e+00;4.168e-01;-4.192e-01;3.991e-01;-4.013e-01;7.929e-01;7.929e-01;1.018e+00;2.099e-01;-1.912e-01;1.018e+00;2.099e-01;-1.912e-01;1.044e+00;7.502e-01;-7.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.191238000;1.044e+00;4.168e-01;-4.191e-01;3.991e-01;-4.013e-01;7.930e-01;7.930e-01;1.018e+00;2.099e-01;-1.912e-01;1.018e+00;2.099e-01;-1.912e-01;1.044e+00;7.502e-01;-7.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.192238000;1.044e+00;4.168e-01;-4.191e-01;3.991e-01;-4.012e-01;7.930e-01;7.930e-01;1.018e+00;2.099e-01;-1.911e-01;1.018e+00;2.099e-01;-1.911e-01;1.044e+00;7.502e-01;-7.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.193238000;1.044e+00;4.168e-01;-4.190e-01;3.991e-01;-4.012e-01;7.930e-01;7.930e-01;1.018e+00;2.099e-01;-1.911e-01;1.018e+00;2.099e-01;-1.911e-01;1.044e+00;7.502e-01;-7.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.194238000;1.044e+00;4.168e-01;-4.190e-01;3.991e-01;-4.011e-01;7.931e-01;7.931e-01;1.018e+00;2.099e-01;-1.911e-01;1.018e+00;2.099e-01;-1.911e-01;1.044e+00;7.502e-01;-7.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.195238000;1.044e+00;4.168e-01;-4.189e-01;3.991e-01;-4.011e-01;7.931e-01;7.931e-01;1.018e+00;2.099e-01;-1.910e-01;1.018e+00;2.099e-01;-1.910e-01;1.044e+00;7.502e-01;-7.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.196238000;1.044e+00;4.168e-01;-4.188e-01;3.991e-01;-4.010e-01;7.931e-01;7.931e-01;1.018e+00;2.099e-01;-1.910e-01;1.018e+00;2.099e-01;-1.910e-01;1.044e+00;7.502e-01;-7.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.197238000;1.044e+00;4.168e-01;-4.188e-01;3.991e-01;-4.010e-01;7.932e-01;7.932e-01;1.018e+00;2.099e-01;-1.910e-01;1.018e+00;2.099e-01;-1.910e-01;1.044e+00;7.502e-01;-7.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.198238000;1.044e+00;4.168e-01;-4.187e-01;3.991e-01;-4.009e-01;7.932e-01;7.932e-01;1.018e+00;2.099e-01;-1.910e-01;1.018e+00;2.099e-01;-1.910e-01;1.044e+00;7.502e-01;-7.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.199238000;1.044e+00;4.168e-01;-4.187e-01;3.991e-01;-4.009e-01;7.932e-01;7.932e-01;1.018e+00;2.099e-01;-1.909e-01;1.018e+00;2.099e-01;-1.909e-01;1.044e+00;7.502e-01;-7.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.200238000;1.044e+00;4.168e-01;-4.186e-01;3.991e-01;-4.008e-01;7.933e-01;7.933e-01;1.018e+00;2.099e-01;-1.909e-01;1.018e+00;2.099e-01;-1.909e-01;1.044e+00;7.502e-01;-7.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.201238000;1.044e+00;4.168e-01;-4.186e-01;3.991e-01;-4.008e-01;7.933e-01;7.933e-01;1.018e+00;2.099e-01;-1.909e-01;1.018e+00;2.099e-01;-1.909e-01;1.044e+00;7.502e-01;-7.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.202238000;1.044e+00;4.168e-01;-4.185e-01;3.991e-01;-4.007e-01;7.933e-01;7.933e-01;1.018e+00;2.099e-01;-1.909e-01;1.018e+00;2.099e-01;-1.909e-01;1.044e+00;7.502e-01;-7.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.203238000;1.044e+00;4.168e-01;-4.185e-01;3.991e-01;-4.006e-01;7.934e-01;7.934e-01;1.018e+00;2.099e-01;-1.908e-01;1.018e+00;2.099e-01;-1.908e-01;1.044e+00;7.502e-01;-7.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.204238000;1.044e+00;4.168e-01;-4.184e-01;3.991e-01;-4.006e-01;7.934e-01;7.934e-01;1.018e+00;2.099e-01;-1.908e-01;1.018e+00;2.099e-01;-1.908e-01;1.044e+00;7.502e-01;-7.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.205238000;1.044e+00;4.168e-01;-4.183e-01;3.991e-01;-4.005e-01;7.934e-01;7.934e-01;1.018e+00;2.099e-01;-1.908e-01;1.018e+00;2.099e-01;-1.908e-01;1.044e+00;7.502e-01;-7.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.206238000;1.044e+00;4.168e-01;-4.183e-01;3.991e-01;-4.005e-01;7.935e-01;7.935e-01;1.018e+00;2.099e-01;-1.908e-01;1.018e+00;2.099e-01;-1.908e-01;1.044e+00;7.502e-01;-7.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.207238000;1.044e+00;4.168e-01;-4.182e-01;3.991e-01;-4.004e-01;7.935e-01;7.935e-01;1.018e+00;2.099e-01;-1.907e-01;1.018e+00;2.099e-01;-1.907e-01;1.044e+00;7.502e-01;-7.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.208238000;1.044e+00;4.168e-01;-4.182e-01;3.991e-01;-4.004e-01;7.935e-01;7.935e-01;1.018e+00;2.099e-01;-1.907e-01;1.018e+00;2.099e-01;-1.907e-01;1.044e+00;7.502e-01;-7.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.209238000;1.044e+00;4.168e-01;-4.181e-01;3.991e-01;-4.003e-01;7.936e-01;7.936e-01;1.018e+00;2.099e-01;-1.907e-01;1.018e+00;2.099e-01;-1.907e-01;1.044e+00;7.502e-01;-7.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.210238000;1.044e+00;4.168e-01;-4.181e-01;3.991e-01;-4.003e-01;7.936e-01;7.936e-01;1.018e+00;2.099e-01;-1.906e-01;1.018e+00;2.099e-01;-1.906e-01;1.044e+00;7.502e-01;-7.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.211238000;1.044e+00;4.168e-01;-4.180e-01;3.991e-01;-4.002e-01;7.936e-01;7.936e-01;1.018e+00;2.099e-01;-1.906e-01;1.018e+00;2.099e-01;-1.906e-01;1.044e+00;7.502e-01;-7.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.212238000;1.044e+00;4.168e-01;-4.180e-01;3.991e-01;-4.002e-01;7.937e-01;7.937e-01;1.018e+00;2.099e-01;-1.906e-01;1.018e+00;2.099e-01;-1.906e-01;1.044e+00;7.502e-01;-7.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.213238000;1.044e+00;4.168e-01;-4.179e-01;3.991e-01;-4.001e-01;7.937e-01;7.937e-01;1.018e+00;2.099e-01;-1.906e-01;1.018e+00;2.099e-01;-1.906e-01;1.044e+00;7.502e-01;-7.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.214238000;1.044e+00;4.168e-01;-4.178e-01;3.991e-01;-4.001e-01;7.937e-01;7.937e-01;1.018e+00;2.099e-01;-1.905e-01;1.018e+00;2.099e-01;-1.905e-01;1.044e+00;7.502e-01;-7.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.215238000;1.044e+00;4.168e-01;-4.178e-01;3.991e-01;-4.000e-01;7.938e-01;7.938e-01;1.018e+00;2.099e-01;-1.905e-01;1.018e+00;2.099e-01;-1.905e-01;1.044e+00;7.502e-01;-7.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.216238000;1.044e+00;4.168e-01;-4.177e-01;3.991e-01;-4.000e-01;7.938e-01;7.938e-01;1.018e+00;2.099e-01;-1.905e-01;1.018e+00;2.099e-01;-1.905e-01;1.044e+00;7.502e-01;-7.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.217238000;1.044e+00;4.168e-01;-4.177e-01;3.991e-01;-3.999e-01;7.938e-01;7.938e-01;1.018e+00;2.099e-01;-1.905e-01;1.018e+00;2.099e-01;-1.905e-01;1.044e+00;7.502e-01;-7.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.218238000;1.044e+00;4.168e-01;-4.176e-01;3.991e-01;-3.998e-01;7.939e-01;7.939e-01;1.018e+00;2.099e-01;-1.904e-01;1.018e+00;2.099e-01;-1.904e-01;1.044e+00;7.502e-01;-7.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.219238000;1.044e+00;4.168e-01;-4.176e-01;3.991e-01;-3.998e-01;7.939e-01;7.939e-01;1.018e+00;2.099e-01;-1.904e-01;1.018e+00;2.099e-01;-1.904e-01;1.044e+00;7.502e-01;-7.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.220238000;1.044e+00;4.168e-01;-4.175e-01;3.991e-01;-3.997e-01;7.939e-01;7.939e-01;1.018e+00;2.099e-01;-1.904e-01;1.018e+00;2.099e-01;-1.904e-01;1.044e+00;7.502e-01;-7.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.221238000;1.044e+00;4.168e-01;-4.174e-01;3.991e-01;-3.997e-01;7.940e-01;7.940e-01;1.018e+00;2.099e-01;-1.904e-01;1.018e+00;2.099e-01;-1.904e-01;1.044e+00;7.502e-01;-7.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.222238000;1.044e+00;4.168e-01;-4.174e-01;3.991e-01;-3.996e-01;7.940e-01;7.940e-01;1.018e+00;2.099e-01;-1.903e-01;1.018e+00;2.099e-01;-1.903e-01;1.044e+00;7.502e-01;-7.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.223238000;1.044e+00;4.168e-01;-4.173e-01;3.991e-01;-3.996e-01;7.940e-01;7.940e-01;1.018e+00;2.099e-01;-1.903e-01;1.018e+00;2.099e-01;-1.903e-01;1.044e+00;7.502e-01;-7.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.224238000;1.044e+00;4.168e-01;-4.173e-01;3.991e-01;-3.995e-01;7.941e-01;7.941e-01;1.018e+00;2.099e-01;-1.903e-01;1.018e+00;2.099e-01;-1.903e-01;1.044e+00;7.502e-01;-7.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.225238000;1.044e+00;4.168e-01;-4.172e-01;3.991e-01;-3.995e-01;7.941e-01;7.941e-01;1.018e+00;2.099e-01;-1.903e-01;1.018e+00;2.099e-01;-1.903e-01;1.044e+00;7.502e-01;-7.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.226238000;1.044e+00;4.168e-01;-4.172e-01;3.991e-01;-3.994e-01;7.941e-01;7.941e-01;1.018e+00;2.099e-01;-1.902e-01;1.018e+00;2.099e-01;-1.902e-01;1.044e+00;7.502e-01;-7.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.227238000;1.044e+00;4.168e-01;-4.171e-01;3.991e-01;-3.994e-01;7.942e-01;7.942e-01;1.018e+00;2.099e-01;-1.902e-01;1.018e+00;2.099e-01;-1.902e-01;1.044e+00;7.502e-01;-7.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.228238000;1.044e+00;4.168e-01;-4.171e-01;3.991e-01;-3.993e-01;7.942e-01;7.942e-01;1.018e+00;2.099e-01;-1.902e-01;1.018e+00;2.099e-01;-1.902e-01;1.044e+00;7.502e-01;-7.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.229238000;1.044e+00;4.168e-01;-4.170e-01;3.991e-01;-3.993e-01;7.942e-01;7.942e-01;1.018e+00;2.099e-01;-1.901e-01;1.018e+00;2.099e-01;-1.901e-01;1.044e+00;7.502e-01;-7.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.230238000;1.044e+00;4.168e-01;-4.169e-01;3.991e-01;-3.992e-01;7.943e-01;7.943e-01;1.018e+00;2.099e-01;-1.901e-01;1.018e+00;2.099e-01;-1.901e-01;1.044e+00;7.502e-01;-7.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.231238000;1.044e+00;4.168e-01;-4.169e-01;3.991e-01;-3.991e-01;7.943e-01;7.943e-01;1.018e+00;2.099e-01;-1.901e-01;1.018e+00;2.099e-01;-1.901e-01;1.044e+00;7.502e-01;-7.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.232238000;1.044e+00;4.168e-01;-4.168e-01;3.991e-01;-3.991e-01;7.943e-01;7.943e-01;1.018e+00;2.099e-01;-1.901e-01;1.018e+00;2.099e-01;-1.901e-01;1.044e+00;7.502e-01;-7.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.233238000;1.044e+00;4.168e-01;-4.168e-01;3.991e-01;-3.990e-01;7.944e-01;7.944e-01;1.018e+00;2.099e-01;-1.900e-01;1.018e+00;2.099e-01;-1.900e-01;1.044e+00;7.502e-01;-7.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.234238000;1.044e+00;4.168e-01;-4.167e-01;3.991e-01;-3.990e-01;7.944e-01;7.944e-01;1.018e+00;2.099e-01;-1.900e-01;1.018e+00;2.099e-01;-1.900e-01;1.044e+00;7.502e-01;-7.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.235238000;1.044e+00;4.168e-01;-4.167e-01;3.991e-01;-3.989e-01;7.944e-01;7.944e-01;1.018e+00;2.099e-01;-1.900e-01;1.018e+00;2.099e-01;-1.900e-01;1.044e+00;7.502e-01;-7.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.236238000;1.044e+00;4.168e-01;-4.166e-01;3.991e-01;-3.989e-01;7.945e-01;7.945e-01;1.018e+00;2.099e-01;-1.900e-01;1.018e+00;2.099e-01;-1.900e-01;1.044e+00;7.502e-01;-7.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.237238000;1.044e+00;4.168e-01;-4.166e-01;3.991e-01;-3.988e-01;7.945e-01;7.945e-01;1.018e+00;2.099e-01;-1.899e-01;1.018e+00;2.099e-01;-1.899e-01;1.044e+00;7.502e-01;-7.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.238238000;1.044e+00;4.168e-01;-4.165e-01;3.991e-01;-3.988e-01;7.945e-01;7.945e-01;1.018e+00;2.099e-01;-1.899e-01;1.018e+00;2.099e-01;-1.899e-01;1.044e+00;7.502e-01;-7.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.239238000;1.044e+00;4.168e-01;-4.164e-01;3.991e-01;-3.987e-01;7.946e-01;7.946e-01;1.018e+00;2.099e-01;-1.899e-01;1.018e+00;2.099e-01;-1.899e-01;1.044e+00;7.502e-01;-7.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.240238000;1.044e+00;4.168e-01;-4.164e-01;3.991e-01;-3.987e-01;7.946e-01;7.946e-01;1.018e+00;2.099e-01;-1.899e-01;1.018e+00;2.099e-01;-1.899e-01;1.044e+00;7.502e-01;-7.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.241238000;1.044e+00;4.168e-01;-4.163e-01;3.991e-01;-3.986e-01;7.946e-01;7.946e-01;1.018e+00;2.099e-01;-1.898e-01;1.018e+00;2.099e-01;-1.898e-01;1.044e+00;7.502e-01;-7.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.242238000;1.044e+00;4.168e-01;-4.163e-01;3.991e-01;-3.986e-01;7.947e-01;7.947e-01;1.018e+00;2.099e-01;-1.898e-01;1.018e+00;2.099e-01;-1.898e-01;1.044e+00;7.502e-01;-7.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.243238000;1.044e+00;4.168e-01;-4.162e-01;3.991e-01;-3.985e-01;7.947e-01;7.947e-01;1.018e+00;2.099e-01;-1.898e-01;1.018e+00;2.099e-01;-1.898e-01;1.044e+00;7.502e-01;-7.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.244238000;1.044e+00;4.168e-01;-4.162e-01;3.991e-01;-3.985e-01;7.947e-01;7.947e-01;1.018e+00;2.099e-01;-1.897e-01;1.018e+00;2.099e-01;-1.897e-01;1.044e+00;7.502e-01;-7.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.245238000;1.044e+00;4.168e-01;-4.161e-01;3.991e-01;-3.984e-01;7.948e-01;7.948e-01;1.018e+00;2.099e-01;-1.897e-01;1.018e+00;2.099e-01;-1.897e-01;1.044e+00;7.502e-01;-7.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.246238000;1.044e+00;4.168e-01;-4.161e-01;3.991e-01;-3.983e-01;7.948e-01;7.948e-01;1.018e+00;2.099e-01;-1.897e-01;1.018e+00;2.099e-01;-1.897e-01;1.044e+00;7.502e-01;-7.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.247238000;1.044e+00;4.168e-01;-4.160e-01;3.991e-01;-3.983e-01;7.948e-01;7.948e-01;1.018e+00;2.099e-01;-1.897e-01;1.018e+00;2.099e-01;-1.897e-01;1.044e+00;7.502e-01;-7.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.248238000;1.044e+00;4.168e-01;-4.159e-01;3.991e-01;-3.982e-01;7.949e-01;7.949e-01;1.018e+00;2.099e-01;-1.896e-01;1.018e+00;2.099e-01;-1.896e-01;1.044e+00;7.502e-01;-7.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.249238000;1.044e+00;4.168e-01;-4.159e-01;3.991e-01;-3.982e-01;7.949e-01;7.949e-01;1.018e+00;2.099e-01;-1.896e-01;1.018e+00;2.099e-01;-1.896e-01;1.044e+00;7.502e-01;-7.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.250238000;1.044e+00;4.168e-01;-4.158e-01;3.991e-01;-3.981e-01;7.949e-01;7.949e-01;1.018e+00;2.099e-01;-1.896e-01;1.018e+00;2.099e-01;-1.896e-01;1.044e+00;7.502e-01;-7.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.251238000;1.044e+00;4.168e-01;-4.158e-01;3.991e-01;-3.981e-01;7.950e-01;7.950e-01;1.018e+00;2.099e-01;-1.896e-01;1.018e+00;2.099e-01;-1.896e-01;1.044e+00;7.502e-01;-7.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.252238000;1.044e+00;4.168e-01;-4.157e-01;3.991e-01;-3.980e-01;7.950e-01;7.950e-01;1.018e+00;2.099e-01;-1.895e-01;1.018e+00;2.099e-01;-1.895e-01;1.044e+00;7.502e-01;-7.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.253238000;1.044e+00;4.168e-01;-4.157e-01;3.991e-01;-3.980e-01;7.950e-01;7.950e-01;1.018e+00;2.099e-01;-1.895e-01;1.018e+00;2.099e-01;-1.895e-01;1.044e+00;7.502e-01;-7.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.254238000;1.044e+00;4.168e-01;-4.156e-01;3.991e-01;-3.979e-01;7.951e-01;7.951e-01;1.018e+00;2.099e-01;-1.895e-01;1.018e+00;2.099e-01;-1.895e-01;1.044e+00;7.502e-01;-7.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.255238000;1.044e+00;4.168e-01;-4.155e-01;3.991e-01;-3.979e-01;7.951e-01;7.951e-01;1.018e+00;2.099e-01;-1.895e-01;1.018e+00;2.099e-01;-1.895e-01;1.044e+00;7.502e-01;-7.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.256238000;1.044e+00;4.168e-01;-4.155e-01;3.991e-01;-3.978e-01;7.951e-01;7.951e-01;1.018e+00;2.099e-01;-1.894e-01;1.018e+00;2.099e-01;-1.894e-01;1.044e+00;7.502e-01;-7.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.257238000;1.044e+00;4.168e-01;-4.154e-01;3.991e-01;-3.978e-01;7.952e-01;7.952e-01;1.018e+00;2.099e-01;-1.894e-01;1.018e+00;2.099e-01;-1.894e-01;1.044e+00;7.502e-01;-7.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.258238000;1.044e+00;4.168e-01;-4.154e-01;3.991e-01;-3.977e-01;7.952e-01;7.952e-01;1.018e+00;2.099e-01;-1.894e-01;1.018e+00;2.099e-01;-1.894e-01;1.044e+00;7.502e-01;-7.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.259238000;1.044e+00;4.168e-01;-4.153e-01;3.991e-01;-3.977e-01;7.952e-01;7.952e-01;1.018e+00;2.099e-01;-1.893e-01;1.018e+00;2.099e-01;-1.893e-01;1.044e+00;7.502e-01;-7.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.260238000;1.044e+00;4.168e-01;-4.153e-01;3.991e-01;-3.976e-01;7.953e-01;7.953e-01;1.018e+00;2.098e-01;-1.893e-01;1.018e+00;2.098e-01;-1.893e-01;1.044e+00;7.502e-01;-7.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.261238000;1.044e+00;4.168e-01;-4.152e-01;3.991e-01;-3.975e-01;7.953e-01;7.953e-01;1.018e+00;2.098e-01;-1.893e-01;1.018e+00;2.098e-01;-1.893e-01;1.044e+00;7.502e-01;-7.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.262238000;1.044e+00;4.168e-01;-4.152e-01;3.991e-01;-3.975e-01;7.953e-01;7.953e-01;1.018e+00;2.098e-01;-1.893e-01;1.018e+00;2.098e-01;-1.893e-01;1.044e+00;7.502e-01;-7.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.263238000;1.044e+00;4.168e-01;-4.151e-01;3.991e-01;-3.974e-01;7.954e-01;7.954e-01;1.018e+00;2.098e-01;-1.892e-01;1.018e+00;2.098e-01;-1.892e-01;1.044e+00;7.502e-01;-7.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.264238000;1.044e+00;4.168e-01;-4.150e-01;3.991e-01;-3.974e-01;7.954e-01;7.954e-01;1.018e+00;2.098e-01;-1.892e-01;1.018e+00;2.098e-01;-1.892e-01;1.044e+00;7.502e-01;-7.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.265238000;1.044e+00;4.168e-01;-4.150e-01;3.991e-01;-3.973e-01;7.954e-01;7.954e-01;1.018e+00;2.098e-01;-1.892e-01;1.018e+00;2.098e-01;-1.892e-01;1.044e+00;7.502e-01;-7.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.266238000;1.044e+00;4.168e-01;-4.149e-01;3.991e-01;-3.973e-01;7.955e-01;7.955e-01;1.018e+00;2.098e-01;-1.892e-01;1.018e+00;2.098e-01;-1.892e-01;1.044e+00;7.502e-01;-7.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.267238000;1.044e+00;4.168e-01;-4.149e-01;3.991e-01;-3.972e-01;7.955e-01;7.955e-01;1.018e+00;2.098e-01;-1.891e-01;1.018e+00;2.098e-01;-1.891e-01;1.044e+00;7.502e-01;-7.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.268238000;1.044e+00;4.168e-01;-4.148e-01;3.991e-01;-3.972e-01;7.955e-01;7.955e-01;1.018e+00;2.098e-01;-1.891e-01;1.018e+00;2.098e-01;-1.891e-01;1.044e+00;7.502e-01;-7.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.269238000;1.044e+00;4.168e-01;-4.148e-01;3.991e-01;-3.971e-01;7.956e-01;7.956e-01;1.018e+00;2.098e-01;-1.891e-01;1.018e+00;2.098e-01;-1.891e-01;1.044e+00;7.502e-01;-7.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.270238000;1.044e+00;4.168e-01;-4.147e-01;3.991e-01;-3.971e-01;7.956e-01;7.956e-01;1.018e+00;2.098e-01;-1.891e-01;1.018e+00;2.098e-01;-1.891e-01;1.044e+00;7.502e-01;-7.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.271238000;1.044e+00;4.168e-01;-4.147e-01;3.991e-01;-3.970e-01;7.957e-01;7.957e-01;1.018e+00;2.098e-01;-1.890e-01;1.018e+00;2.098e-01;-1.890e-01;1.044e+00;7.502e-01;-7.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.272238000;1.044e+00;4.168e-01;-4.146e-01;3.991e-01;-3.970e-01;7.957e-01;7.957e-01;1.018e+00;2.098e-01;-1.890e-01;1.018e+00;2.098e-01;-1.890e-01;1.044e+00;7.502e-01;-7.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.273238000;1.044e+00;4.168e-01;-4.145e-01;3.991e-01;-3.969e-01;7.957e-01;7.957e-01;1.018e+00;2.098e-01;-1.890e-01;1.018e+00;2.098e-01;-1.890e-01;1.044e+00;7.502e-01;-7.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.274238000;1.044e+00;4.168e-01;-4.145e-01;3.991e-01;-3.969e-01;7.958e-01;7.958e-01;1.018e+00;2.098e-01;-1.890e-01;1.018e+00;2.098e-01;-1.890e-01;1.044e+00;7.502e-01;-7.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.275238000;1.044e+00;4.168e-01;-4.144e-01;3.991e-01;-3.968e-01;7.958e-01;7.958e-01;1.018e+00;2.098e-01;-1.889e-01;1.018e+00;2.098e-01;-1.889e-01;1.044e+00;7.502e-01;-7.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.276238000;1.044e+00;4.168e-01;-4.144e-01;3.991e-01;-3.967e-01;7.958e-01;7.958e-01;1.018e+00;2.098e-01;-1.889e-01;1.018e+00;2.098e-01;-1.889e-01;1.044e+00;7.502e-01;-7.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.277238000;1.044e+00;4.168e-01;-4.143e-01;3.991e-01;-3.967e-01;7.959e-01;7.959e-01;1.018e+00;2.098e-01;-1.889e-01;1.018e+00;2.098e-01;-1.889e-01;1.044e+00;7.502e-01;-7.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.278238000;1.044e+00;4.168e-01;-4.143e-01;3.991e-01;-3.966e-01;7.959e-01;7.959e-01;1.018e+00;2.098e-01;-1.888e-01;1.018e+00;2.098e-01;-1.888e-01;1.044e+00;7.502e-01;-7.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.279238000;1.044e+00;4.168e-01;-4.142e-01;3.991e-01;-3.966e-01;7.959e-01;7.959e-01;1.018e+00;2.098e-01;-1.888e-01;1.018e+00;2.098e-01;-1.888e-01;1.044e+00;7.502e-01;-7.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.280238000;1.044e+00;4.168e-01;-4.142e-01;3.991e-01;-3.965e-01;7.960e-01;7.960e-01;1.018e+00;2.098e-01;-1.888e-01;1.018e+00;2.098e-01;-1.888e-01;1.044e+00;7.502e-01;-7.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.281238000;1.044e+00;4.168e-01;-4.141e-01;3.991e-01;-3.965e-01;7.960e-01;7.960e-01;1.018e+00;2.098e-01;-1.888e-01;1.018e+00;2.098e-01;-1.888e-01;1.044e+00;7.502e-01;-7.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.282238000;1.044e+00;4.168e-01;-4.140e-01;3.991e-01;-3.964e-01;7.960e-01;7.960e-01;1.018e+00;2.098e-01;-1.887e-01;1.018e+00;2.098e-01;-1.887e-01;1.044e+00;7.502e-01;-7.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.283238000;1.044e+00;4.168e-01;-4.140e-01;3.991e-01;-3.964e-01;7.961e-01;7.961e-01;1.018e+00;2.098e-01;-1.887e-01;1.018e+00;2.098e-01;-1.887e-01;1.044e+00;7.502e-01;-7.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.284238000;1.044e+00;4.168e-01;-4.139e-01;3.991e-01;-3.963e-01;7.961e-01;7.961e-01;1.018e+00;2.098e-01;-1.887e-01;1.018e+00;2.098e-01;-1.887e-01;1.044e+00;7.502e-01;-7.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.285238000;1.044e+00;4.168e-01;-4.139e-01;3.991e-01;-3.963e-01;7.961e-01;7.961e-01;1.018e+00;2.098e-01;-1.887e-01;1.018e+00;2.098e-01;-1.887e-01;1.044e+00;7.502e-01;-7.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.286238000;1.044e+00;4.168e-01;-4.138e-01;3.991e-01;-3.962e-01;7.962e-01;7.962e-01;1.018e+00;2.098e-01;-1.886e-01;1.018e+00;2.098e-01;-1.886e-01;1.044e+00;7.502e-01;-7.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.287238000;1.044e+00;4.168e-01;-4.138e-01;3.991e-01;-3.962e-01;7.962e-01;7.962e-01;1.018e+00;2.098e-01;-1.886e-01;1.018e+00;2.098e-01;-1.886e-01;1.044e+00;7.502e-01;-7.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.288238000;1.044e+00;4.168e-01;-4.137e-01;3.991e-01;-3.961e-01;7.962e-01;7.962e-01;1.018e+00;2.098e-01;-1.886e-01;1.018e+00;2.098e-01;-1.886e-01;1.044e+00;7.502e-01;-7.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.289238000;1.044e+00;4.168e-01;-4.137e-01;3.991e-01;-3.960e-01;7.963e-01;7.963e-01;1.018e+00;2.098e-01;-1.886e-01;1.018e+00;2.098e-01;-1.886e-01;1.044e+00;7.502e-01;-7.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.290238000;1.044e+00;4.168e-01;-4.136e-01;3.991e-01;-3.960e-01;7.963e-01;7.963e-01;1.018e+00;2.098e-01;-1.885e-01;1.018e+00;2.098e-01;-1.885e-01;1.044e+00;7.502e-01;-7.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.291238000;1.044e+00;4.168e-01;-4.135e-01;3.991e-01;-3.959e-01;7.963e-01;7.963e-01;1.018e+00;2.098e-01;-1.885e-01;1.018e+00;2.098e-01;-1.885e-01;1.044e+00;7.502e-01;-7.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.292238000;1.044e+00;4.168e-01;-4.135e-01;3.991e-01;-3.959e-01;7.964e-01;7.964e-01;1.018e+00;2.098e-01;-1.885e-01;1.018e+00;2.098e-01;-1.885e-01;1.044e+00;7.502e-01;-7.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.293238000;1.044e+00;4.168e-01;-4.134e-01;3.991e-01;-3.958e-01;7.964e-01;7.964e-01;1.018e+00;2.098e-01;-1.884e-01;1.018e+00;2.098e-01;-1.884e-01;1.044e+00;7.502e-01;-7.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
