time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
52.294238000;1.044e+00;4.168e-01;-4.134e-01;3.991e-01;-3.958e-01;7.964e-01;7.964e-01;1.018e+00;2.098e-01;-1.884e-01;1.018e+00;2.098e-01;-1.884e-01;1.044e+00;7.502e-01;-7.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.295238000;1.044e+00;4.168e-01;-4.133e-01;3.991e-01;-3.957e-01;7.965e-01;7.965e-01;1.018e+00;2.098e-01;-1.884e-01;1.018e+00;2.098e-01;-1.884e-01;1.044e+00;7.502e-01;-7.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.296238000;1.044e+00;4.168e-01;-4.133e-01;3.991e-01;-3.957e-01;7.965e-01;7.965e-01;1.018e+00;2.098e-01;-1.884e-01;1.018e+00;2.098e-01;-1.884e-01;1.044e+00;7.502e-01;-7.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.297238000;1.044e+00;4.168e-01;-4.132e-01;3.991e-01;-3.956e-01;7.965e-01;7.965e-01;1.018e+00;2.098e-01;-1.883e-01;1.018e+00;2.098e-01;-1.883e-01;1.044e+00;7.502e-01;-7.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.298238000;1.044e+00;4.168e-01;-4.132e-01;3.991e-01;-3.956e-01;7.966e-01;7.966e-01;1.018e+00;2.098e-01;-1.883e-01;1.018e+00;2.098e-01;-1.883e-01;1.044e+00;7.502e-01;-7.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.299238000;1.044e+00;4.168e-01;-4.131e-01;3.991e-01;-3.955e-01;7.966e-01;7.966e-01;1.018e+00;2.098e-01;-1.883e-01;1.018e+00;2.098e-01;-1.883e-01;1.044e+00;7.502e-01;-7.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.300238000;1.044e+00;4.168e-01;-4.130e-01;3.991e-01;-3.955e-01;7.966e-01;7.966e-01;1.018e+00;2.098e-01;-1.883e-01;1.018e+00;2.098e-01;-1.883e-01;1.044e+00;7.502e-01;-7.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.301238000;1.044e+00;4.168e-01;-4.130e-01;3.991e-01;-3.954e-01;7.967e-01;7.967e-01;1.018e+00;2.098e-01;-1.882e-01;1.018e+00;2.098e-01;-1.882e-01;1.044e+00;7.502e-01;-7.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.302238000;1.044e+00;4.168e-01;-4.129e-01;3.991e-01;-3.954e-01;7.967e-01;7.967e-01;1.018e+00;2.098e-01;-1.882e-01;1.018e+00;2.098e-01;-1.882e-01;1.044e+00;7.502e-01;-7.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.303238000;1.044e+00;4.168e-01;-4.129e-01;3.991e-01;-3.953e-01;7.967e-01;7.967e-01;1.018e+00;2.098e-01;-1.882e-01;1.018e+00;2.098e-01;-1.882e-01;1.044e+00;7.502e-01;-7.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.304238000;1.044e+00;4.168e-01;-4.128e-01;3.991e-01;-3.952e-01;7.968e-01;7.968e-01;1.018e+00;2.098e-01;-1.882e-01;1.018e+00;2.098e-01;-1.882e-01;1.044e+00;7.502e-01;-7.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.305238000;1.044e+00;4.168e-01;-4.128e-01;3.991e-01;-3.952e-01;7.968e-01;7.968e-01;1.018e+00;2.098e-01;-1.881e-01;1.018e+00;2.098e-01;-1.881e-01;1.044e+00;7.502e-01;-7.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.306238000;1.044e+00;4.168e-01;-4.127e-01;3.991e-01;-3.951e-01;7.968e-01;7.968e-01;1.018e+00;2.098e-01;-1.881e-01;1.018e+00;2.098e-01;-1.881e-01;1.044e+00;7.502e-01;-7.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.307238000;1.044e+00;4.168e-01;-4.126e-01;3.991e-01;-3.951e-01;7.969e-01;7.969e-01;1.018e+00;2.098e-01;-1.881e-01;1.018e+00;2.098e-01;-1.881e-01;1.044e+00;7.502e-01;-7.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.308238000;1.044e+00;4.168e-01;-4.126e-01;3.991e-01;-3.950e-01;7.969e-01;7.969e-01;1.018e+00;2.098e-01;-1.881e-01;1.018e+00;2.098e-01;-1.881e-01;1.044e+00;7.502e-01;-7.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.309238000;1.044e+00;4.168e-01;-4.125e-01;3.991e-01;-3.950e-01;7.969e-01;7.969e-01;1.018e+00;2.098e-01;-1.880e-01;1.018e+00;2.098e-01;-1.880e-01;1.044e+00;7.502e-01;-7.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.310238000;1.044e+00;4.168e-01;-4.125e-01;3.991e-01;-3.949e-01;7.970e-01;7.970e-01;1.018e+00;2.098e-01;-1.880e-01;1.018e+00;2.098e-01;-1.880e-01;1.044e+00;7.502e-01;-7.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.311238000;1.044e+00;4.168e-01;-4.124e-01;3.991e-01;-3.949e-01;7.970e-01;7.970e-01;1.018e+00;2.098e-01;-1.880e-01;1.018e+00;2.098e-01;-1.880e-01;1.044e+00;7.502e-01;-7.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.312238000;1.044e+00;4.168e-01;-4.124e-01;3.991e-01;-3.948e-01;7.970e-01;7.970e-01;1.018e+00;2.098e-01;-1.879e-01;1.018e+00;2.098e-01;-1.879e-01;1.044e+00;7.502e-01;-7.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.313238000;1.044e+00;4.168e-01;-4.123e-01;3.991e-01;-3.948e-01;7.971e-01;7.971e-01;1.018e+00;2.098e-01;-1.879e-01;1.018e+00;2.098e-01;-1.879e-01;1.044e+00;7.502e-01;-7.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.314238000;1.044e+00;4.168e-01;-4.123e-01;3.991e-01;-3.947e-01;7.971e-01;7.971e-01;1.018e+00;2.098e-01;-1.879e-01;1.018e+00;2.098e-01;-1.879e-01;1.044e+00;7.502e-01;-7.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.315238000;1.044e+00;4.168e-01;-4.122e-01;3.991e-01;-3.947e-01;7.971e-01;7.971e-01;1.018e+00;2.098e-01;-1.879e-01;1.018e+00;2.098e-01;-1.879e-01;1.044e+00;7.502e-01;-7.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.316238000;1.044e+00;4.168e-01;-4.121e-01;3.991e-01;-3.946e-01;7.972e-01;7.972e-01;1.018e+00;2.098e-01;-1.878e-01;1.018e+00;2.098e-01;-1.878e-01;1.044e+00;7.502e-01;-7.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.317238000;1.044e+00;4.168e-01;-4.121e-01;3.991e-01;-3.946e-01;7.972e-01;7.972e-01;1.018e+00;2.098e-01;-1.878e-01;1.018e+00;2.098e-01;-1.878e-01;1.044e+00;7.502e-01;-7.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.318238000;1.044e+00;4.168e-01;-4.120e-01;3.991e-01;-3.945e-01;7.972e-01;7.972e-01;1.018e+00;2.098e-01;-1.878e-01;1.018e+00;2.098e-01;-1.878e-01;1.044e+00;7.502e-01;-7.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.319238000;1.044e+00;4.168e-01;-4.120e-01;3.991e-01;-3.945e-01;7.973e-01;7.973e-01;1.018e+00;2.098e-01;-1.878e-01;1.018e+00;2.098e-01;-1.878e-01;1.044e+00;7.502e-01;-7.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.320238000;1.044e+00;4.168e-01;-4.119e-01;3.991e-01;-3.944e-01;7.973e-01;7.973e-01;1.018e+00;2.098e-01;-1.877e-01;1.018e+00;2.098e-01;-1.877e-01;1.044e+00;7.502e-01;-7.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.321238000;1.044e+00;4.168e-01;-4.119e-01;3.991e-01;-3.943e-01;7.973e-01;7.973e-01;1.018e+00;2.098e-01;-1.877e-01;1.018e+00;2.098e-01;-1.877e-01;1.044e+00;7.502e-01;-7.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.322238000;1.044e+00;4.168e-01;-4.118e-01;3.991e-01;-3.943e-01;7.974e-01;7.974e-01;1.018e+00;2.098e-01;-1.877e-01;1.018e+00;2.098e-01;-1.877e-01;1.044e+00;7.502e-01;-7.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.323238000;1.044e+00;4.168e-01;-4.118e-01;3.991e-01;-3.942e-01;7.974e-01;7.974e-01;1.018e+00;2.098e-01;-1.877e-01;1.018e+00;2.098e-01;-1.877e-01;1.044e+00;7.502e-01;-7.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.324238000;1.044e+00;4.168e-01;-4.117e-01;3.991e-01;-3.942e-01;7.974e-01;7.974e-01;1.018e+00;2.098e-01;-1.876e-01;1.018e+00;2.098e-01;-1.876e-01;1.044e+00;7.502e-01;-7.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.325238000;1.044e+00;4.168e-01;-4.116e-01;3.991e-01;-3.941e-01;7.975e-01;7.975e-01;1.018e+00;2.098e-01;-1.876e-01;1.018e+00;2.098e-01;-1.876e-01;1.044e+00;7.502e-01;-7.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.326238000;1.044e+00;4.168e-01;-4.116e-01;3.991e-01;-3.941e-01;7.975e-01;7.975e-01;1.018e+00;2.098e-01;-1.876e-01;1.018e+00;2.098e-01;-1.876e-01;1.044e+00;7.502e-01;-7.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.327238000;1.044e+00;4.168e-01;-4.115e-01;3.991e-01;-3.940e-01;7.975e-01;7.975e-01;1.018e+00;2.098e-01;-1.875e-01;1.018e+00;2.098e-01;-1.875e-01;1.044e+00;7.502e-01;-7.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.328238000;1.044e+00;4.168e-01;-4.115e-01;3.991e-01;-3.940e-01;7.976e-01;7.976e-01;1.018e+00;2.098e-01;-1.875e-01;1.018e+00;2.098e-01;-1.875e-01;1.044e+00;7.502e-01;-7.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.329238000;1.044e+00;4.168e-01;-4.114e-01;3.991e-01;-3.939e-01;7.976e-01;7.976e-01;1.018e+00;2.098e-01;-1.875e-01;1.018e+00;2.098e-01;-1.875e-01;1.044e+00;7.502e-01;-7.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.330238000;1.044e+00;4.168e-01;-4.114e-01;3.991e-01;-3.939e-01;7.976e-01;7.976e-01;1.018e+00;2.098e-01;-1.875e-01;1.018e+00;2.098e-01;-1.875e-01;1.044e+00;7.502e-01;-7.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.331238000;1.044e+00;4.168e-01;-4.113e-01;3.991e-01;-3.938e-01;7.977e-01;7.977e-01;1.018e+00;2.098e-01;-1.874e-01;1.018e+00;2.098e-01;-1.874e-01;1.044e+00;7.502e-01;-7.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.332238000;1.044e+00;4.168e-01;-4.113e-01;3.991e-01;-3.938e-01;7.977e-01;7.977e-01;1.018e+00;2.098e-01;-1.874e-01;1.018e+00;2.098e-01;-1.874e-01;1.044e+00;7.502e-01;-7.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.333238000;1.044e+00;4.168e-01;-4.112e-01;3.991e-01;-3.937e-01;7.977e-01;7.977e-01;1.018e+00;2.098e-01;-1.874e-01;1.018e+00;2.098e-01;-1.874e-01;1.044e+00;7.502e-01;-7.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.334238000;1.044e+00;4.168e-01;-4.111e-01;3.991e-01;-3.937e-01;7.978e-01;7.978e-01;1.018e+00;2.098e-01;-1.874e-01;1.018e+00;2.098e-01;-1.874e-01;1.044e+00;7.502e-01;-7.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.335238000;1.044e+00;4.168e-01;-4.111e-01;3.991e-01;-3.936e-01;7.978e-01;7.978e-01;1.018e+00;2.098e-01;-1.873e-01;1.018e+00;2.098e-01;-1.873e-01;1.044e+00;7.502e-01;-7.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.336238000;1.044e+00;4.168e-01;-4.110e-01;3.991e-01;-3.935e-01;7.978e-01;7.978e-01;1.018e+00;2.098e-01;-1.873e-01;1.018e+00;2.098e-01;-1.873e-01;1.044e+00;7.502e-01;-7.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.337238000;1.044e+00;4.168e-01;-4.110e-01;3.991e-01;-3.935e-01;7.979e-01;7.979e-01;1.018e+00;2.098e-01;-1.873e-01;1.018e+00;2.098e-01;-1.873e-01;1.044e+00;7.502e-01;-7.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.338238000;1.044e+00;4.168e-01;-4.109e-01;3.991e-01;-3.934e-01;7.979e-01;7.979e-01;1.018e+00;2.098e-01;-1.873e-01;1.018e+00;2.098e-01;-1.873e-01;1.044e+00;7.502e-01;-7.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.339238000;1.044e+00;4.168e-01;-4.109e-01;3.991e-01;-3.934e-01;7.979e-01;7.979e-01;1.018e+00;2.098e-01;-1.872e-01;1.018e+00;2.098e-01;-1.872e-01;1.044e+00;7.502e-01;-7.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.340238000;1.044e+00;4.168e-01;-4.108e-01;3.991e-01;-3.933e-01;7.980e-01;7.980e-01;1.018e+00;2.098e-01;-1.872e-01;1.018e+00;2.098e-01;-1.872e-01;1.044e+00;7.502e-01;-7.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.341238000;1.044e+00;4.168e-01;-4.108e-01;3.991e-01;-3.933e-01;7.980e-01;7.980e-01;1.018e+00;2.097e-01;-1.872e-01;1.018e+00;2.097e-01;-1.872e-01;1.044e+00;7.502e-01;-7.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.342238000;1.044e+00;4.168e-01;-4.107e-01;3.991e-01;-3.932e-01;7.980e-01;7.980e-01;1.018e+00;2.097e-01;-1.872e-01;1.018e+00;2.097e-01;-1.872e-01;1.044e+00;7.502e-01;-7.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.343238000;1.044e+00;4.168e-01;-4.106e-01;3.991e-01;-3.932e-01;7.981e-01;7.981e-01;1.018e+00;2.097e-01;-1.871e-01;1.018e+00;2.097e-01;-1.871e-01;1.044e+00;7.502e-01;-7.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.344238000;1.044e+00;4.168e-01;-4.106e-01;3.991e-01;-3.931e-01;7.981e-01;7.981e-01;1.018e+00;2.097e-01;-1.871e-01;1.018e+00;2.097e-01;-1.871e-01;1.044e+00;7.502e-01;-7.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.345238000;1.044e+00;4.168e-01;-4.105e-01;3.991e-01;-3.931e-01;7.981e-01;7.981e-01;1.018e+00;2.097e-01;-1.871e-01;1.018e+00;2.097e-01;-1.871e-01;1.044e+00;7.502e-01;-7.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.346238000;1.044e+00;4.168e-01;-4.105e-01;3.991e-01;-3.930e-01;7.982e-01;7.982e-01;1.018e+00;2.097e-01;-1.870e-01;1.018e+00;2.097e-01;-1.870e-01;1.044e+00;7.502e-01;-7.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.347238000;1.044e+00;4.168e-01;-4.104e-01;3.991e-01;-3.930e-01;7.982e-01;7.982e-01;1.018e+00;2.097e-01;-1.870e-01;1.018e+00;2.097e-01;-1.870e-01;1.044e+00;7.502e-01;-7.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.348238000;1.044e+00;4.168e-01;-4.104e-01;3.991e-01;-3.929e-01;7.982e-01;7.982e-01;1.018e+00;2.097e-01;-1.870e-01;1.018e+00;2.097e-01;-1.870e-01;1.044e+00;7.502e-01;-7.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.349238000;1.044e+00;4.168e-01;-4.103e-01;3.991e-01;-3.929e-01;7.983e-01;7.983e-01;1.018e+00;2.097e-01;-1.870e-01;1.018e+00;2.097e-01;-1.870e-01;1.044e+00;7.502e-01;-7.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.350238000;1.044e+00;4.168e-01;-4.103e-01;3.991e-01;-3.928e-01;7.983e-01;7.983e-01;1.018e+00;2.097e-01;-1.869e-01;1.018e+00;2.097e-01;-1.869e-01;1.044e+00;7.502e-01;-7.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.351238000;1.044e+00;4.168e-01;-4.102e-01;3.991e-01;-3.927e-01;7.983e-01;7.983e-01;1.018e+00;2.097e-01;-1.869e-01;1.018e+00;2.097e-01;-1.869e-01;1.044e+00;7.502e-01;-7.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.352238000;1.044e+00;4.168e-01;-4.101e-01;3.991e-01;-3.927e-01;7.984e-01;7.984e-01;1.018e+00;2.097e-01;-1.869e-01;1.018e+00;2.097e-01;-1.869e-01;1.044e+00;7.502e-01;-7.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.353238000;1.044e+00;4.168e-01;-4.101e-01;3.991e-01;-3.926e-01;7.984e-01;7.984e-01;1.018e+00;2.097e-01;-1.869e-01;1.018e+00;2.097e-01;-1.869e-01;1.044e+00;7.502e-01;-7.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.354238000;1.044e+00;4.168e-01;-4.100e-01;3.991e-01;-3.926e-01;7.984e-01;7.984e-01;1.018e+00;2.097e-01;-1.868e-01;1.018e+00;2.097e-01;-1.868e-01;1.044e+00;7.502e-01;-7.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.355238000;1.044e+00;4.168e-01;-4.100e-01;3.991e-01;-3.925e-01;7.985e-01;7.985e-01;1.018e+00;2.097e-01;-1.868e-01;1.018e+00;2.097e-01;-1.868e-01;1.044e+00;7.502e-01;-7.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.356238000;1.044e+00;4.168e-01;-4.099e-01;3.991e-01;-3.925e-01;7.985e-01;7.985e-01;1.018e+00;2.097e-01;-1.868e-01;1.018e+00;2.097e-01;-1.868e-01;1.044e+00;7.502e-01;-7.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.357238000;1.044e+00;4.168e-01;-4.099e-01;3.991e-01;-3.924e-01;7.985e-01;7.985e-01;1.018e+00;2.097e-01;-1.868e-01;1.018e+00;2.097e-01;-1.868e-01;1.044e+00;7.502e-01;-7.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.358238000;1.044e+00;4.168e-01;-4.098e-01;3.991e-01;-3.924e-01;7.986e-01;7.986e-01;1.018e+00;2.097e-01;-1.867e-01;1.018e+00;2.097e-01;-1.867e-01;1.044e+00;7.502e-01;-7.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.359238000;1.044e+00;4.168e-01;-4.098e-01;3.991e-01;-3.923e-01;7.986e-01;7.986e-01;1.018e+00;2.097e-01;-1.867e-01;1.018e+00;2.097e-01;-1.867e-01;1.044e+00;7.502e-01;-7.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.360238000;1.044e+00;4.168e-01;-4.097e-01;3.991e-01;-3.923e-01;7.986e-01;7.986e-01;1.018e+00;2.097e-01;-1.867e-01;1.018e+00;2.097e-01;-1.867e-01;1.044e+00;7.502e-01;-7.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.361238000;1.044e+00;4.168e-01;-4.096e-01;3.991e-01;-3.922e-01;7.987e-01;7.987e-01;1.018e+00;2.097e-01;-1.867e-01;1.018e+00;2.097e-01;-1.867e-01;1.044e+00;7.502e-01;-7.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.362238000;1.044e+00;4.168e-01;-4.096e-01;3.991e-01;-3.922e-01;7.987e-01;7.987e-01;1.018e+00;2.097e-01;-1.866e-01;1.018e+00;2.097e-01;-1.866e-01;1.044e+00;7.502e-01;-7.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.363238000;1.044e+00;4.168e-01;-4.095e-01;3.991e-01;-3.921e-01;7.987e-01;7.987e-01;1.018e+00;2.097e-01;-1.866e-01;1.018e+00;2.097e-01;-1.866e-01;1.044e+00;7.502e-01;-7.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.364238000;1.044e+00;4.168e-01;-4.095e-01;3.991e-01;-3.921e-01;7.988e-01;7.988e-01;1.018e+00;2.097e-01;-1.866e-01;1.018e+00;2.097e-01;-1.866e-01;1.044e+00;7.502e-01;-7.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.365238000;1.044e+00;4.168e-01;-4.094e-01;3.991e-01;-3.920e-01;7.988e-01;7.988e-01;1.018e+00;2.097e-01;-1.865e-01;1.018e+00;2.097e-01;-1.865e-01;1.044e+00;7.502e-01;-7.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.366238000;1.044e+00;4.168e-01;-4.094e-01;3.991e-01;-3.919e-01;7.988e-01;7.988e-01;1.018e+00;2.097e-01;-1.865e-01;1.018e+00;2.097e-01;-1.865e-01;1.044e+00;7.502e-01;-7.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.367238000;1.044e+00;4.168e-01;-4.093e-01;3.991e-01;-3.919e-01;7.989e-01;7.989e-01;1.018e+00;2.097e-01;-1.865e-01;1.018e+00;2.097e-01;-1.865e-01;1.044e+00;7.502e-01;-7.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.368238000;1.044e+00;4.168e-01;-4.093e-01;3.991e-01;-3.918e-01;7.989e-01;7.989e-01;1.018e+00;2.097e-01;-1.865e-01;1.018e+00;2.097e-01;-1.865e-01;1.044e+00;7.502e-01;-7.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.369238000;1.044e+00;4.168e-01;-4.092e-01;3.991e-01;-3.918e-01;7.989e-01;7.989e-01;1.018e+00;2.097e-01;-1.864e-01;1.018e+00;2.097e-01;-1.864e-01;1.044e+00;7.502e-01;-7.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.370238000;1.044e+00;4.168e-01;-4.091e-01;3.991e-01;-3.917e-01;7.990e-01;7.990e-01;1.018e+00;2.097e-01;-1.864e-01;1.018e+00;2.097e-01;-1.864e-01;1.044e+00;7.502e-01;-7.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.371238000;1.044e+00;4.168e-01;-4.091e-01;3.991e-01;-3.917e-01;7.990e-01;7.990e-01;1.018e+00;2.097e-01;-1.864e-01;1.018e+00;2.097e-01;-1.864e-01;1.044e+00;7.502e-01;-7.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.372238000;1.044e+00;4.168e-01;-4.090e-01;3.991e-01;-3.916e-01;7.990e-01;7.990e-01;1.019e+00;2.097e-01;-1.864e-01;1.019e+00;2.097e-01;-1.864e-01;1.044e+00;7.502e-01;-7.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.373238000;1.044e+00;4.168e-01;-4.090e-01;3.991e-01;-3.916e-01;7.991e-01;7.991e-01;1.019e+00;2.097e-01;-1.863e-01;1.019e+00;2.097e-01;-1.863e-01;1.044e+00;7.502e-01;-7.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.374238000;1.044e+00;4.168e-01;-4.089e-01;3.991e-01;-3.915e-01;7.991e-01;7.991e-01;1.019e+00;2.097e-01;-1.863e-01;1.019e+00;2.097e-01;-1.863e-01;1.044e+00;7.502e-01;-7.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.375238000;1.044e+00;4.168e-01;-4.089e-01;3.991e-01;-3.915e-01;7.991e-01;7.991e-01;1.019e+00;2.097e-01;-1.863e-01;1.019e+00;2.097e-01;-1.863e-01;1.044e+00;7.502e-01;-7.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.376238000;1.044e+00;4.168e-01;-4.088e-01;3.991e-01;-3.914e-01;7.992e-01;7.992e-01;1.019e+00;2.097e-01;-1.863e-01;1.019e+00;2.097e-01;-1.863e-01;1.044e+00;7.502e-01;-7.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.377238000;1.044e+00;4.168e-01;-4.088e-01;3.991e-01;-3.914e-01;7.992e-01;7.992e-01;1.019e+00;2.097e-01;-1.862e-01;1.019e+00;2.097e-01;-1.862e-01;1.044e+00;7.502e-01;-7.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.378238000;1.044e+00;4.168e-01;-4.087e-01;3.991e-01;-3.913e-01;7.992e-01;7.992e-01;1.019e+00;2.097e-01;-1.862e-01;1.019e+00;2.097e-01;-1.862e-01;1.044e+00;7.502e-01;-7.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.379238000;1.044e+00;4.168e-01;-4.086e-01;3.991e-01;-3.913e-01;7.993e-01;7.993e-01;1.019e+00;2.097e-01;-1.862e-01;1.019e+00;2.097e-01;-1.862e-01;1.044e+00;7.502e-01;-7.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.380238000;1.044e+00;4.168e-01;-4.086e-01;3.991e-01;-3.912e-01;7.993e-01;7.993e-01;1.019e+00;2.097e-01;-1.862e-01;1.019e+00;2.097e-01;-1.862e-01;1.044e+00;7.502e-01;-7.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.381238000;1.044e+00;4.168e-01;-4.085e-01;3.991e-01;-3.912e-01;7.993e-01;7.993e-01;1.019e+00;2.097e-01;-1.861e-01;1.019e+00;2.097e-01;-1.861e-01;1.044e+00;7.502e-01;-7.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.382238000;1.044e+00;4.168e-01;-4.085e-01;3.991e-01;-3.911e-01;7.994e-01;7.994e-01;1.019e+00;2.097e-01;-1.861e-01;1.019e+00;2.097e-01;-1.861e-01;1.044e+00;7.502e-01;-7.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.383238000;1.044e+00;4.168e-01;-4.084e-01;3.991e-01;-3.910e-01;7.994e-01;7.994e-01;1.019e+00;2.097e-01;-1.861e-01;1.019e+00;2.097e-01;-1.861e-01;1.044e+00;7.502e-01;-7.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.384238000;1.044e+00;4.168e-01;-4.084e-01;3.991e-01;-3.910e-01;7.994e-01;7.994e-01;1.019e+00;2.097e-01;-1.860e-01;1.019e+00;2.097e-01;-1.860e-01;1.044e+00;7.502e-01;-7.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.385238000;1.044e+00;4.168e-01;-4.083e-01;3.991e-01;-3.909e-01;7.995e-01;7.995e-01;1.019e+00;2.097e-01;-1.860e-01;1.019e+00;2.097e-01;-1.860e-01;1.044e+00;7.502e-01;-7.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.386238000;1.044e+00;4.168e-01;-4.083e-01;3.991e-01;-3.909e-01;7.995e-01;7.995e-01;1.019e+00;2.097e-01;-1.860e-01;1.019e+00;2.097e-01;-1.860e-01;1.044e+00;7.502e-01;-7.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.387238000;1.044e+00;4.168e-01;-4.082e-01;3.991e-01;-3.908e-01;7.995e-01;7.995e-01;1.019e+00;2.097e-01;-1.860e-01;1.019e+00;2.097e-01;-1.860e-01;1.044e+00;7.502e-01;-7.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.388238000;1.044e+00;4.168e-01;-4.081e-01;3.991e-01;-3.908e-01;7.996e-01;7.996e-01;1.019e+00;2.097e-01;-1.859e-01;1.019e+00;2.097e-01;-1.859e-01;1.044e+00;7.502e-01;-7.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.389238000;1.044e+00;4.168e-01;-4.081e-01;3.991e-01;-3.907e-01;7.996e-01;7.996e-01;1.019e+00;2.097e-01;-1.859e-01;1.019e+00;2.097e-01;-1.859e-01;1.044e+00;7.502e-01;-7.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.390238000;1.044e+00;4.168e-01;-4.080e-01;3.991e-01;-3.907e-01;7.996e-01;7.996e-01;1.019e+00;2.097e-01;-1.859e-01;1.019e+00;2.097e-01;-1.859e-01;1.044e+00;7.502e-01;-7.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.391238000;1.044e+00;4.168e-01;-4.080e-01;3.991e-01;-3.906e-01;7.997e-01;7.997e-01;1.019e+00;2.097e-01;-1.859e-01;1.019e+00;2.097e-01;-1.859e-01;1.044e+00;7.502e-01;-7.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.392238000;1.044e+00;4.168e-01;-4.079e-01;3.991e-01;-3.906e-01;7.997e-01;7.997e-01;1.019e+00;2.097e-01;-1.858e-01;1.019e+00;2.097e-01;-1.858e-01;1.044e+00;7.502e-01;-7.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.393238000;1.044e+00;4.168e-01;-4.079e-01;3.991e-01;-3.905e-01;7.997e-01;7.997e-01;1.019e+00;2.097e-01;-1.858e-01;1.019e+00;2.097e-01;-1.858e-01;1.044e+00;7.502e-01;-7.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.394238000;1.044e+00;4.168e-01;-4.078e-01;3.991e-01;-3.905e-01;7.998e-01;7.998e-01;1.019e+00;2.097e-01;-1.858e-01;1.019e+00;2.097e-01;-1.858e-01;1.044e+00;7.502e-01;-7.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.395238000;1.044e+00;4.168e-01;-4.078e-01;3.991e-01;-3.904e-01;7.998e-01;7.998e-01;1.019e+00;2.097e-01;-1.858e-01;1.019e+00;2.097e-01;-1.858e-01;1.044e+00;7.502e-01;-7.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.396238000;1.044e+00;4.168e-01;-4.077e-01;3.991e-01;-3.904e-01;7.998e-01;7.998e-01;1.019e+00;2.097e-01;-1.857e-01;1.019e+00;2.097e-01;-1.857e-01;1.044e+00;7.502e-01;-7.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.397238000;1.044e+00;4.168e-01;-4.077e-01;3.991e-01;-3.903e-01;7.999e-01;7.999e-01;1.019e+00;2.097e-01;-1.857e-01;1.019e+00;2.097e-01;-1.857e-01;1.044e+00;7.502e-01;-7.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.398238000;1.044e+00;4.168e-01;-4.076e-01;3.991e-01;-3.903e-01;7.999e-01;7.999e-01;1.019e+00;2.097e-01;-1.857e-01;1.019e+00;2.097e-01;-1.857e-01;1.044e+00;7.502e-01;-7.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.399238000;1.044e+00;4.168e-01;-4.075e-01;3.991e-01;-3.902e-01;7.999e-01;7.999e-01;1.019e+00;2.097e-01;-1.857e-01;1.019e+00;2.097e-01;-1.857e-01;1.044e+00;7.502e-01;-7.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.400238000;1.044e+00;4.168e-01;-4.075e-01;3.991e-01;-3.901e-01;8.000e-01;8.000e-01;1.019e+00;2.097e-01;-1.856e-01;1.019e+00;2.097e-01;-1.856e-01;1.044e+00;7.502e-01;-7.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.401238000;1.044e+00;4.168e-01;-4.074e-01;3.991e-01;-3.901e-01;8.000e-01;8.000e-01;1.019e+00;2.097e-01;-1.856e-01;1.019e+00;2.097e-01;-1.856e-01;1.044e+00;7.502e-01;-7.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.402238000;1.044e+00;4.168e-01;-4.074e-01;3.991e-01;-3.900e-01;8.000e-01;8.000e-01;1.019e+00;2.097e-01;-1.856e-01;1.019e+00;2.097e-01;-1.856e-01;1.044e+00;7.502e-01;-7.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.403238000;1.044e+00;4.168e-01;-4.073e-01;3.991e-01;-3.900e-01;8.001e-01;8.001e-01;1.019e+00;2.097e-01;-1.855e-01;1.019e+00;2.097e-01;-1.855e-01;1.044e+00;7.502e-01;-7.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.404238000;1.044e+00;4.168e-01;-4.073e-01;3.991e-01;-3.899e-01;8.001e-01;8.001e-01;1.019e+00;2.097e-01;-1.855e-01;1.019e+00;2.097e-01;-1.855e-01;1.044e+00;7.502e-01;-7.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.405238000;1.044e+00;4.168e-01;-4.072e-01;3.991e-01;-3.899e-01;8.001e-01;8.001e-01;1.019e+00;2.097e-01;-1.855e-01;1.019e+00;2.097e-01;-1.855e-01;1.044e+00;7.502e-01;-7.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.406238000;1.044e+00;4.168e-01;-4.072e-01;3.991e-01;-3.898e-01;8.002e-01;8.002e-01;1.019e+00;2.097e-01;-1.855e-01;1.019e+00;2.097e-01;-1.855e-01;1.044e+00;7.502e-01;-7.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.407238000;1.044e+00;4.168e-01;-4.071e-01;3.991e-01;-3.898e-01;8.002e-01;8.002e-01;1.019e+00;2.097e-01;-1.854e-01;1.019e+00;2.097e-01;-1.854e-01;1.044e+00;7.502e-01;-7.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.408238000;1.044e+00;4.168e-01;-4.070e-01;3.991e-01;-3.897e-01;8.002e-01;8.002e-01;1.019e+00;2.097e-01;-1.854e-01;1.019e+00;2.097e-01;-1.854e-01;1.044e+00;7.502e-01;-7.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.409238000;1.044e+00;4.168e-01;-4.070e-01;3.991e-01;-3.897e-01;8.003e-01;8.003e-01;1.019e+00;2.097e-01;-1.854e-01;1.019e+00;2.097e-01;-1.854e-01;1.044e+00;7.502e-01;-7.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.410238000;1.044e+00;4.168e-01;-4.069e-01;3.991e-01;-3.896e-01;8.003e-01;8.003e-01;1.019e+00;2.097e-01;-1.854e-01;1.019e+00;2.097e-01;-1.854e-01;1.044e+00;7.502e-01;-7.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.411238000;1.044e+00;4.168e-01;-4.069e-01;3.991e-01;-3.896e-01;8.003e-01;8.003e-01;1.019e+00;2.097e-01;-1.853e-01;1.019e+00;2.097e-01;-1.853e-01;1.044e+00;7.502e-01;-7.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.412238000;1.044e+00;4.168e-01;-4.068e-01;3.991e-01;-3.895e-01;8.004e-01;8.004e-01;1.019e+00;2.097e-01;-1.853e-01;1.019e+00;2.097e-01;-1.853e-01;1.044e+00;7.502e-01;-7.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.413238000;1.044e+00;4.168e-01;-4.068e-01;3.991e-01;-3.895e-01;8.004e-01;8.004e-01;1.019e+00;2.097e-01;-1.853e-01;1.019e+00;2.097e-01;-1.853e-01;1.044e+00;7.502e-01;-7.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.414238000;1.044e+00;4.168e-01;-4.067e-01;3.991e-01;-3.894e-01;8.004e-01;8.004e-01;1.019e+00;2.097e-01;-1.853e-01;1.019e+00;2.097e-01;-1.853e-01;1.044e+00;7.502e-01;-7.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.415238000;1.044e+00;4.168e-01;-4.067e-01;3.991e-01;-3.893e-01;8.005e-01;8.005e-01;1.019e+00;2.097e-01;-1.852e-01;1.019e+00;2.097e-01;-1.852e-01;1.044e+00;7.502e-01;-7.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.416238000;1.044e+00;4.168e-01;-4.066e-01;3.991e-01;-3.893e-01;8.005e-01;8.005e-01;1.019e+00;2.097e-01;-1.852e-01;1.019e+00;2.097e-01;-1.852e-01;1.044e+00;7.502e-01;-7.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.417238000;1.044e+00;4.168e-01;-4.065e-01;3.991e-01;-3.892e-01;8.005e-01;8.005e-01;1.019e+00;2.097e-01;-1.852e-01;1.019e+00;2.097e-01;-1.852e-01;1.044e+00;7.502e-01;-7.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.418238000;1.044e+00;4.168e-01;-4.065e-01;3.991e-01;-3.892e-01;8.006e-01;8.006e-01;1.019e+00;2.097e-01;-1.852e-01;1.019e+00;2.097e-01;-1.852e-01;1.044e+00;7.502e-01;-7.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.419238000;1.044e+00;4.168e-01;-4.064e-01;3.991e-01;-3.891e-01;8.006e-01;8.006e-01;1.019e+00;2.097e-01;-1.851e-01;1.019e+00;2.097e-01;-1.851e-01;1.044e+00;7.502e-01;-7.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.420238000;1.044e+00;4.168e-01;-4.064e-01;3.991e-01;-3.891e-01;8.006e-01;8.006e-01;1.019e+00;2.097e-01;-1.851e-01;1.019e+00;2.097e-01;-1.851e-01;1.044e+00;7.502e-01;-7.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.421238000;1.044e+00;4.168e-01;-4.063e-01;3.991e-01;-3.890e-01;8.007e-01;8.007e-01;1.019e+00;2.097e-01;-1.851e-01;1.019e+00;2.097e-01;-1.851e-01;1.044e+00;7.502e-01;-7.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.422238000;1.044e+00;4.168e-01;-4.063e-01;3.991e-01;-3.890e-01;8.007e-01;8.007e-01;1.019e+00;2.097e-01;-1.850e-01;1.019e+00;2.097e-01;-1.850e-01;1.044e+00;7.502e-01;-7.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.423238000;1.044e+00;4.168e-01;-4.062e-01;3.991e-01;-3.889e-01;8.007e-01;8.007e-01;1.019e+00;2.096e-01;-1.850e-01;1.019e+00;2.096e-01;-1.850e-01;1.044e+00;7.502e-01;-7.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.424238000;1.044e+00;4.168e-01;-4.062e-01;3.991e-01;-3.889e-01;8.008e-01;8.008e-01;1.019e+00;2.096e-01;-1.850e-01;1.019e+00;2.096e-01;-1.850e-01;1.044e+00;7.502e-01;-7.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.425238000;1.044e+00;4.168e-01;-4.061e-01;3.991e-01;-3.888e-01;8.008e-01;8.008e-01;1.019e+00;2.096e-01;-1.850e-01;1.019e+00;2.096e-01;-1.850e-01;1.044e+00;7.502e-01;-7.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.426238000;1.044e+00;4.168e-01;-4.060e-01;3.991e-01;-3.888e-01;8.008e-01;8.008e-01;1.019e+00;2.096e-01;-1.849e-01;1.019e+00;2.096e-01;-1.849e-01;1.044e+00;7.502e-01;-7.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.427238000;1.044e+00;4.168e-01;-4.060e-01;3.991e-01;-3.887e-01;8.009e-01;8.009e-01;1.019e+00;2.096e-01;-1.849e-01;1.019e+00;2.096e-01;-1.849e-01;1.044e+00;7.502e-01;-7.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.428238000;1.044e+00;4.168e-01;-4.059e-01;3.991e-01;-3.887e-01;8.009e-01;8.009e-01;1.019e+00;2.096e-01;-1.849e-01;1.019e+00;2.096e-01;-1.849e-01;1.044e+00;7.502e-01;-7.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.429238000;1.044e+00;4.168e-01;-4.059e-01;3.991e-01;-3.886e-01;8.009e-01;8.009e-01;1.019e+00;2.096e-01;-1.849e-01;1.019e+00;2.096e-01;-1.849e-01;1.044e+00;7.502e-01;-7.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.430238000;1.044e+00;4.168e-01;-4.058e-01;3.991e-01;-3.886e-01;8.010e-01;8.010e-01;1.019e+00;2.096e-01;-1.848e-01;1.019e+00;2.096e-01;-1.848e-01;1.044e+00;7.502e-01;-7.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.431238000;1.044e+00;4.168e-01;-4.058e-01;3.991e-01;-3.885e-01;8.010e-01;8.010e-01;1.019e+00;2.096e-01;-1.848e-01;1.019e+00;2.096e-01;-1.848e-01;1.044e+00;7.502e-01;-7.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.432238000;1.044e+00;4.168e-01;-4.057e-01;3.991e-01;-3.884e-01;8.010e-01;8.010e-01;1.019e+00;2.096e-01;-1.848e-01;1.019e+00;2.096e-01;-1.848e-01;1.044e+00;7.502e-01;-7.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.433238000;1.044e+00;4.168e-01;-4.057e-01;3.991e-01;-3.884e-01;8.011e-01;8.011e-01;1.019e+00;2.096e-01;-1.848e-01;1.019e+00;2.096e-01;-1.848e-01;1.044e+00;7.502e-01;-7.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.434238000;1.044e+00;4.168e-01;-4.056e-01;3.991e-01;-3.883e-01;8.011e-01;8.011e-01;1.019e+00;2.096e-01;-1.847e-01;1.019e+00;2.096e-01;-1.847e-01;1.044e+00;7.502e-01;-7.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.435238000;1.044e+00;4.168e-01;-4.055e-01;3.991e-01;-3.883e-01;8.011e-01;8.011e-01;1.019e+00;2.096e-01;-1.847e-01;1.019e+00;2.096e-01;-1.847e-01;1.044e+00;7.502e-01;-7.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.436238000;1.044e+00;4.168e-01;-4.055e-01;3.991e-01;-3.882e-01;8.011e-01;8.011e-01;1.019e+00;2.096e-01;-1.847e-01;1.019e+00;2.096e-01;-1.847e-01;1.044e+00;7.502e-01;-7.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.437238000;1.044e+00;4.168e-01;-4.054e-01;3.991e-01;-3.882e-01;8.012e-01;8.012e-01;1.019e+00;2.096e-01;-1.847e-01;1.019e+00;2.096e-01;-1.847e-01;1.044e+00;7.502e-01;-7.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.438238000;1.044e+00;4.168e-01;-4.054e-01;3.991e-01;-3.881e-01;8.012e-01;8.012e-01;1.019e+00;2.096e-01;-1.846e-01;1.019e+00;2.096e-01;-1.846e-01;1.044e+00;7.502e-01;-7.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.439238000;1.044e+00;4.168e-01;-4.053e-01;3.991e-01;-3.881e-01;8.012e-01;8.012e-01;1.019e+00;2.096e-01;-1.846e-01;1.019e+00;2.096e-01;-1.846e-01;1.044e+00;7.502e-01;-7.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.440238000;1.044e+00;4.168e-01;-4.053e-01;3.991e-01;-3.880e-01;8.013e-01;8.013e-01;1.019e+00;2.096e-01;-1.846e-01;1.019e+00;2.096e-01;-1.846e-01;1.044e+00;7.502e-01;-7.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.441238000;1.044e+00;4.168e-01;-4.052e-01;3.991e-01;-3.880e-01;8.013e-01;8.013e-01;1.019e+00;2.096e-01;-1.845e-01;1.019e+00;2.096e-01;-1.845e-01;1.044e+00;7.502e-01;-7.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.442238000;1.044e+00;4.168e-01;-4.052e-01;3.991e-01;-3.879e-01;8.013e-01;8.013e-01;1.019e+00;2.096e-01;-1.845e-01;1.019e+00;2.096e-01;-1.845e-01;1.044e+00;7.502e-01;-7.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.443238000;1.044e+00;4.168e-01;-4.051e-01;3.991e-01;-3.879e-01;8.014e-01;8.014e-01;1.019e+00;2.096e-01;-1.845e-01;1.019e+00;2.096e-01;-1.845e-01;1.044e+00;7.502e-01;-7.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.444238000;1.044e+00;4.168e-01;-4.050e-01;3.991e-01;-3.878e-01;8.014e-01;8.014e-01;1.019e+00;2.096e-01;-1.845e-01;1.019e+00;2.096e-01;-1.845e-01;1.044e+00;7.502e-01;-7.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.445238000;1.044e+00;4.168e-01;-4.050e-01;3.991e-01;-3.878e-01;8.014e-01;8.014e-01;1.019e+00;2.096e-01;-1.844e-01;1.019e+00;2.096e-01;-1.844e-01;1.044e+00;7.502e-01;-7.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.446238000;1.044e+00;4.168e-01;-4.049e-01;3.991e-01;-3.877e-01;8.015e-01;8.015e-01;1.019e+00;2.096e-01;-1.844e-01;1.019e+00;2.096e-01;-1.844e-01;1.044e+00;7.502e-01;-7.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.447238000;1.044e+00;4.168e-01;-4.049e-01;3.991e-01;-3.877e-01;8.015e-01;8.015e-01;1.019e+00;2.096e-01;-1.844e-01;1.019e+00;2.096e-01;-1.844e-01;1.044e+00;7.502e-01;-7.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.448238000;1.044e+00;4.168e-01;-4.048e-01;3.991e-01;-3.876e-01;8.015e-01;8.015e-01;1.019e+00;2.096e-01;-1.844e-01;1.019e+00;2.096e-01;-1.844e-01;1.044e+00;7.502e-01;-7.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.449238000;1.044e+00;4.168e-01;-4.048e-01;3.991e-01;-3.875e-01;8.016e-01;8.016e-01;1.019e+00;2.096e-01;-1.843e-01;1.019e+00;2.096e-01;-1.843e-01;1.044e+00;7.502e-01;-7.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.450238000;1.044e+00;4.168e-01;-4.047e-01;3.991e-01;-3.875e-01;8.016e-01;8.016e-01;1.019e+00;2.096e-01;-1.843e-01;1.019e+00;2.096e-01;-1.843e-01;1.044e+00;7.502e-01;-7.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.451238000;1.044e+00;4.168e-01;-4.047e-01;3.991e-01;-3.874e-01;8.016e-01;8.016e-01;1.019e+00;2.096e-01;-1.843e-01;1.019e+00;2.096e-01;-1.843e-01;1.044e+00;7.502e-01;-7.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.452238000;1.044e+00;4.168e-01;-4.046e-01;3.991e-01;-3.874e-01;8.017e-01;8.017e-01;1.019e+00;2.096e-01;-1.843e-01;1.019e+00;2.096e-01;-1.843e-01;1.044e+00;7.502e-01;-7.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.453238000;1.044e+00;4.168e-01;-4.046e-01;3.991e-01;-3.873e-01;8.017e-01;8.017e-01;1.019e+00;2.096e-01;-1.842e-01;1.019e+00;2.096e-01;-1.842e-01;1.044e+00;7.502e-01;-7.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.454238000;1.044e+00;4.168e-01;-4.045e-01;3.991e-01;-3.873e-01;8.017e-01;8.017e-01;1.019e+00;2.096e-01;-1.842e-01;1.019e+00;2.096e-01;-1.842e-01;1.044e+00;7.502e-01;-7.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.455238000;1.044e+00;4.168e-01;-4.044e-01;3.991e-01;-3.872e-01;8.018e-01;8.018e-01;1.019e+00;2.096e-01;-1.842e-01;1.019e+00;2.096e-01;-1.842e-01;1.044e+00;7.502e-01;-7.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.456238000;1.044e+00;4.168e-01;-4.044e-01;3.991e-01;-3.872e-01;8.018e-01;8.018e-01;1.019e+00;2.096e-01;-1.842e-01;1.019e+00;2.096e-01;-1.842e-01;1.044e+00;7.502e-01;-7.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.457238000;1.044e+00;4.168e-01;-4.043e-01;3.991e-01;-3.871e-01;8.018e-01;8.018e-01;1.019e+00;2.096e-01;-1.841e-01;1.019e+00;2.096e-01;-1.841e-01;1.044e+00;7.502e-01;-7.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.458238000;1.044e+00;4.168e-01;-4.043e-01;3.991e-01;-3.871e-01;8.019e-01;8.019e-01;1.019e+00;2.096e-01;-1.841e-01;1.019e+00;2.096e-01;-1.841e-01;1.044e+00;7.502e-01;-7.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.459238000;1.044e+00;4.168e-01;-4.042e-01;3.991e-01;-3.870e-01;8.019e-01;8.019e-01;1.019e+00;2.096e-01;-1.841e-01;1.019e+00;2.096e-01;-1.841e-01;1.044e+00;7.502e-01;-7.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.460238000;1.044e+00;4.168e-01;-4.042e-01;3.991e-01;-3.870e-01;8.019e-01;8.019e-01;1.019e+00;2.096e-01;-1.841e-01;1.019e+00;2.096e-01;-1.841e-01;1.044e+00;7.502e-01;-7.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.461238000;1.044e+00;4.168e-01;-4.041e-01;3.991e-01;-3.869e-01;8.020e-01;8.020e-01;1.019e+00;2.096e-01;-1.840e-01;1.019e+00;2.096e-01;-1.840e-01;1.044e+00;7.502e-01;-7.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.462238000;1.044e+00;4.168e-01;-4.041e-01;3.991e-01;-3.869e-01;8.020e-01;8.020e-01;1.019e+00;2.096e-01;-1.840e-01;1.019e+00;2.096e-01;-1.840e-01;1.044e+00;7.502e-01;-7.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.463238000;1.044e+00;4.168e-01;-4.040e-01;3.991e-01;-3.868e-01;8.020e-01;8.020e-01;1.019e+00;2.096e-01;-1.840e-01;1.019e+00;2.096e-01;-1.840e-01;1.044e+00;7.502e-01;-7.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.464238000;1.044e+00;4.168e-01;-4.039e-01;3.991e-01;-3.868e-01;8.021e-01;8.021e-01;1.019e+00;2.096e-01;-1.839e-01;1.019e+00;2.096e-01;-1.839e-01;1.044e+00;7.502e-01;-7.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.465238000;1.044e+00;4.168e-01;-4.039e-01;3.991e-01;-3.867e-01;8.021e-01;8.021e-01;1.019e+00;2.096e-01;-1.839e-01;1.019e+00;2.096e-01;-1.839e-01;1.044e+00;7.502e-01;-7.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.466238000;1.044e+00;4.168e-01;-4.038e-01;3.991e-01;-3.866e-01;8.021e-01;8.021e-01;1.019e+00;2.096e-01;-1.839e-01;1.019e+00;2.096e-01;-1.839e-01;1.044e+00;7.502e-01;-7.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.467238000;1.044e+00;4.168e-01;-4.038e-01;3.991e-01;-3.866e-01;8.022e-01;8.022e-01;1.019e+00;2.096e-01;-1.839e-01;1.019e+00;2.096e-01;-1.839e-01;1.044e+00;7.502e-01;-7.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.468238000;1.044e+00;4.168e-01;-4.037e-01;3.991e-01;-3.865e-01;8.022e-01;8.022e-01;1.019e+00;2.096e-01;-1.838e-01;1.019e+00;2.096e-01;-1.838e-01;1.044e+00;7.502e-01;-7.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.469238000;1.044e+00;4.168e-01;-4.037e-01;3.991e-01;-3.865e-01;8.022e-01;8.022e-01;1.019e+00;2.096e-01;-1.838e-01;1.019e+00;2.096e-01;-1.838e-01;1.044e+00;7.502e-01;-7.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.470238000;1.044e+00;4.168e-01;-4.036e-01;3.991e-01;-3.864e-01;8.023e-01;8.023e-01;1.019e+00;2.096e-01;-1.838e-01;1.019e+00;2.096e-01;-1.838e-01;1.044e+00;7.502e-01;-7.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
