time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
52.471238000;1.044e+00;4.168e-01;-4.036e-01;3.991e-01;-3.864e-01;8.023e-01;8.023e-01;1.019e+00;2.096e-01;-1.838e-01;1.019e+00;2.096e-01;-1.838e-01;1.044e+00;7.502e-01;-7.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.472238000;1.044e+00;4.168e-01;-4.035e-01;3.991e-01;-3.863e-01;8.023e-01;8.023e-01;1.019e+00;2.096e-01;-1.837e-01;1.019e+00;2.096e-01;-1.837e-01;1.044e+00;7.502e-01;-7.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.473238000;1.044e+00;4.168e-01;-4.034e-01;3.991e-01;-3.863e-01;8.024e-01;8.024e-01;1.019e+00;2.096e-01;-1.837e-01;1.019e+00;2.096e-01;-1.837e-01;1.044e+00;7.502e-01;-7.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.474238000;1.044e+00;4.168e-01;-4.034e-01;3.991e-01;-3.862e-01;8.024e-01;8.024e-01;1.019e+00;2.096e-01;-1.837e-01;1.019e+00;2.096e-01;-1.837e-01;1.044e+00;7.502e-01;-7.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.475238000;1.044e+00;4.168e-01;-4.033e-01;3.991e-01;-3.862e-01;8.024e-01;8.024e-01;1.019e+00;2.096e-01;-1.837e-01;1.019e+00;2.096e-01;-1.837e-01;1.044e+00;7.502e-01;-7.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.476238000;1.044e+00;4.168e-01;-4.033e-01;3.991e-01;-3.861e-01;8.025e-01;8.025e-01;1.019e+00;2.096e-01;-1.836e-01;1.019e+00;2.096e-01;-1.836e-01;1.044e+00;7.502e-01;-7.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.477238000;1.044e+00;4.168e-01;-4.032e-01;3.991e-01;-3.861e-01;8.025e-01;8.025e-01;1.019e+00;2.096e-01;-1.836e-01;1.019e+00;2.096e-01;-1.836e-01;1.044e+00;7.502e-01;-7.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.478238000;1.044e+00;4.168e-01;-4.032e-01;3.991e-01;-3.860e-01;8.025e-01;8.025e-01;1.019e+00;2.096e-01;-1.836e-01;1.019e+00;2.096e-01;-1.836e-01;1.044e+00;7.502e-01;-7.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.479238000;1.044e+00;4.168e-01;-4.031e-01;3.991e-01;-3.860e-01;8.026e-01;8.026e-01;1.019e+00;2.096e-01;-1.836e-01;1.019e+00;2.096e-01;-1.836e-01;1.044e+00;7.502e-01;-7.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.480238000;1.044e+00;4.168e-01;-4.031e-01;3.991e-01;-3.859e-01;8.026e-01;8.026e-01;1.019e+00;2.096e-01;-1.835e-01;1.019e+00;2.096e-01;-1.835e-01;1.044e+00;7.502e-01;-7.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.481238000;1.044e+00;4.168e-01;-4.030e-01;3.991e-01;-3.859e-01;8.026e-01;8.026e-01;1.019e+00;2.096e-01;-1.835e-01;1.019e+00;2.096e-01;-1.835e-01;1.044e+00;7.502e-01;-7.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.482238000;1.044e+00;4.168e-01;-4.030e-01;3.991e-01;-3.858e-01;8.027e-01;8.027e-01;1.019e+00;2.096e-01;-1.835e-01;1.019e+00;2.096e-01;-1.835e-01;1.044e+00;7.502e-01;-7.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.483238000;1.044e+00;4.168e-01;-4.029e-01;3.991e-01;-3.858e-01;8.027e-01;8.027e-01;1.019e+00;2.096e-01;-1.834e-01;1.019e+00;2.096e-01;-1.834e-01;1.044e+00;7.502e-01;-7.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.484238000;1.044e+00;4.168e-01;-4.028e-01;3.991e-01;-3.857e-01;8.027e-01;8.027e-01;1.019e+00;2.096e-01;-1.834e-01;1.019e+00;2.096e-01;-1.834e-01;1.044e+00;7.502e-01;-7.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.485238000;1.044e+00;4.168e-01;-4.028e-01;3.991e-01;-3.856e-01;8.028e-01;8.028e-01;1.019e+00;2.096e-01;-1.834e-01;1.019e+00;2.096e-01;-1.834e-01;1.044e+00;7.502e-01;-7.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.486238000;1.044e+00;4.168e-01;-4.027e-01;3.991e-01;-3.856e-01;8.028e-01;8.028e-01;1.019e+00;2.096e-01;-1.834e-01;1.019e+00;2.096e-01;-1.834e-01;1.044e+00;7.502e-01;-7.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.487238000;1.044e+00;4.168e-01;-4.027e-01;3.991e-01;-3.855e-01;8.028e-01;8.028e-01;1.019e+00;2.096e-01;-1.833e-01;1.019e+00;2.096e-01;-1.833e-01;1.044e+00;7.502e-01;-7.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.488238000;1.044e+00;4.168e-01;-4.026e-01;3.991e-01;-3.855e-01;8.029e-01;8.029e-01;1.019e+00;2.096e-01;-1.833e-01;1.019e+00;2.096e-01;-1.833e-01;1.044e+00;7.502e-01;-7.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.489238000;1.044e+00;4.168e-01;-4.026e-01;3.991e-01;-3.854e-01;8.029e-01;8.029e-01;1.019e+00;2.096e-01;-1.833e-01;1.019e+00;2.096e-01;-1.833e-01;1.044e+00;7.502e-01;-7.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.490238000;1.044e+00;4.168e-01;-4.025e-01;3.991e-01;-3.854e-01;8.029e-01;8.029e-01;1.019e+00;2.096e-01;-1.833e-01;1.019e+00;2.096e-01;-1.833e-01;1.044e+00;7.502e-01;-7.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.491238000;1.044e+00;4.168e-01;-4.025e-01;3.991e-01;-3.853e-01;8.030e-01;8.030e-01;1.019e+00;2.096e-01;-1.832e-01;1.019e+00;2.096e-01;-1.832e-01;1.044e+00;7.502e-01;-7.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.492238000;1.044e+00;4.168e-01;-4.024e-01;3.991e-01;-3.853e-01;8.030e-01;8.030e-01;1.019e+00;2.096e-01;-1.832e-01;1.019e+00;2.096e-01;-1.832e-01;1.044e+00;7.502e-01;-7.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.493238000;1.044e+00;4.168e-01;-4.023e-01;3.991e-01;-3.852e-01;8.030e-01;8.030e-01;1.019e+00;2.096e-01;-1.832e-01;1.019e+00;2.096e-01;-1.832e-01;1.044e+00;7.502e-01;-7.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.494238000;1.044e+00;4.168e-01;-4.023e-01;3.991e-01;-3.852e-01;8.031e-01;8.031e-01;1.019e+00;2.096e-01;-1.832e-01;1.019e+00;2.096e-01;-1.832e-01;1.044e+00;7.502e-01;-7.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.495238000;1.044e+00;4.168e-01;-4.022e-01;3.991e-01;-3.851e-01;8.031e-01;8.031e-01;1.019e+00;2.096e-01;-1.831e-01;1.019e+00;2.096e-01;-1.831e-01;1.044e+00;7.502e-01;-7.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.496238000;1.044e+00;4.168e-01;-4.022e-01;3.991e-01;-3.851e-01;8.031e-01;8.031e-01;1.019e+00;2.096e-01;-1.831e-01;1.019e+00;2.096e-01;-1.831e-01;1.044e+00;7.502e-01;-7.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.497238000;1.044e+00;4.168e-01;-4.021e-01;3.991e-01;-3.850e-01;8.032e-01;8.032e-01;1.019e+00;2.096e-01;-1.831e-01;1.019e+00;2.096e-01;-1.831e-01;1.044e+00;7.502e-01;-7.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.498238000;1.044e+00;4.168e-01;-4.021e-01;3.991e-01;-3.850e-01;8.032e-01;8.032e-01;1.019e+00;2.096e-01;-1.831e-01;1.019e+00;2.096e-01;-1.831e-01;1.044e+00;7.502e-01;-7.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.499238000;1.044e+00;4.168e-01;-4.020e-01;3.991e-01;-3.849e-01;8.032e-01;8.032e-01;1.019e+00;2.096e-01;-1.830e-01;1.019e+00;2.096e-01;-1.830e-01;1.044e+00;7.502e-01;-7.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.500238000;1.044e+00;4.168e-01;-4.020e-01;3.991e-01;-3.849e-01;8.033e-01;8.033e-01;1.019e+00;2.096e-01;-1.830e-01;1.019e+00;2.096e-01;-1.830e-01;1.044e+00;7.502e-01;-7.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.501238000;1.044e+00;4.168e-01;-4.019e-01;3.991e-01;-3.848e-01;8.033e-01;8.033e-01;1.019e+00;2.096e-01;-1.830e-01;1.019e+00;2.096e-01;-1.830e-01;1.044e+00;7.502e-01;-7.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.502238000;1.044e+00;4.168e-01;-4.018e-01;3.991e-01;-3.847e-01;8.033e-01;8.033e-01;1.019e+00;2.096e-01;-1.830e-01;1.019e+00;2.096e-01;-1.830e-01;1.044e+00;7.502e-01;-7.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.503238000;1.044e+00;4.168e-01;-4.018e-01;3.991e-01;-3.847e-01;8.034e-01;8.034e-01;1.019e+00;2.096e-01;-1.829e-01;1.019e+00;2.096e-01;-1.829e-01;1.044e+00;7.502e-01;-7.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.504238000;1.044e+00;4.168e-01;-4.017e-01;3.991e-01;-3.846e-01;8.034e-01;8.034e-01;1.019e+00;2.096e-01;-1.829e-01;1.019e+00;2.096e-01;-1.829e-01;1.044e+00;7.502e-01;-7.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.505238000;1.044e+00;4.168e-01;-4.017e-01;3.991e-01;-3.846e-01;8.034e-01;8.034e-01;1.019e+00;2.095e-01;-1.829e-01;1.019e+00;2.095e-01;-1.829e-01;1.044e+00;7.502e-01;-7.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.506238000;1.044e+00;4.168e-01;-4.016e-01;3.991e-01;-3.845e-01;8.035e-01;8.035e-01;1.019e+00;2.095e-01;-1.828e-01;1.019e+00;2.095e-01;-1.828e-01;1.044e+00;7.502e-01;-7.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.507238000;1.044e+00;4.168e-01;-4.016e-01;3.991e-01;-3.845e-01;8.035e-01;8.035e-01;1.019e+00;2.095e-01;-1.828e-01;1.019e+00;2.095e-01;-1.828e-01;1.044e+00;7.502e-01;-7.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.508238000;1.044e+00;4.168e-01;-4.015e-01;3.991e-01;-3.844e-01;8.035e-01;8.035e-01;1.019e+00;2.095e-01;-1.828e-01;1.019e+00;2.095e-01;-1.828e-01;1.044e+00;7.502e-01;-7.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.509238000;1.044e+00;4.168e-01;-4.015e-01;3.991e-01;-3.844e-01;8.036e-01;8.036e-01;1.019e+00;2.095e-01;-1.828e-01;1.019e+00;2.095e-01;-1.828e-01;1.044e+00;7.502e-01;-7.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.510238000;1.044e+00;4.168e-01;-4.014e-01;3.991e-01;-3.843e-01;8.036e-01;8.036e-01;1.019e+00;2.095e-01;-1.827e-01;1.019e+00;2.095e-01;-1.827e-01;1.044e+00;7.502e-01;-7.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.511238000;1.044e+00;4.168e-01;-4.014e-01;3.991e-01;-3.843e-01;8.036e-01;8.036e-01;1.019e+00;2.095e-01;-1.827e-01;1.019e+00;2.095e-01;-1.827e-01;1.044e+00;7.502e-01;-7.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.512238000;1.044e+00;4.168e-01;-4.013e-01;3.991e-01;-3.842e-01;8.037e-01;8.037e-01;1.019e+00;2.095e-01;-1.827e-01;1.019e+00;2.095e-01;-1.827e-01;1.044e+00;7.502e-01;-7.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.513238000;1.044e+00;4.168e-01;-4.012e-01;3.991e-01;-3.842e-01;8.037e-01;8.037e-01;1.019e+00;2.095e-01;-1.827e-01;1.019e+00;2.095e-01;-1.827e-01;1.044e+00;7.502e-01;-7.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.514238000;1.044e+00;4.168e-01;-4.012e-01;3.991e-01;-3.841e-01;8.037e-01;8.037e-01;1.019e+00;2.095e-01;-1.826e-01;1.019e+00;2.095e-01;-1.826e-01;1.044e+00;7.502e-01;-7.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.515238000;1.044e+00;4.168e-01;-4.011e-01;3.991e-01;-3.841e-01;8.038e-01;8.038e-01;1.019e+00;2.095e-01;-1.826e-01;1.019e+00;2.095e-01;-1.826e-01;1.044e+00;7.502e-01;-7.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.516238000;1.044e+00;4.168e-01;-4.011e-01;3.991e-01;-3.840e-01;8.038e-01;8.038e-01;1.019e+00;2.095e-01;-1.826e-01;1.019e+00;2.095e-01;-1.826e-01;1.044e+00;7.502e-01;-7.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.517238000;1.044e+00;4.168e-01;-4.010e-01;3.991e-01;-3.840e-01;8.038e-01;8.038e-01;1.019e+00;2.095e-01;-1.826e-01;1.019e+00;2.095e-01;-1.826e-01;1.044e+00;7.502e-01;-7.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.518238000;1.044e+00;4.168e-01;-4.010e-01;3.991e-01;-3.839e-01;8.039e-01;8.039e-01;1.019e+00;2.095e-01;-1.825e-01;1.019e+00;2.095e-01;-1.825e-01;1.044e+00;7.502e-01;-7.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.519238000;1.044e+00;4.168e-01;-4.009e-01;3.991e-01;-3.839e-01;8.039e-01;8.039e-01;1.019e+00;2.095e-01;-1.825e-01;1.019e+00;2.095e-01;-1.825e-01;1.044e+00;7.502e-01;-7.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.520238000;1.044e+00;4.168e-01;-4.009e-01;3.991e-01;-3.838e-01;8.039e-01;8.039e-01;1.019e+00;2.095e-01;-1.825e-01;1.019e+00;2.095e-01;-1.825e-01;1.044e+00;7.502e-01;-7.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.521238000;1.044e+00;4.168e-01;-4.008e-01;3.991e-01;-3.837e-01;8.040e-01;8.040e-01;1.019e+00;2.095e-01;-1.825e-01;1.019e+00;2.095e-01;-1.825e-01;1.044e+00;7.502e-01;-7.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.522238000;1.044e+00;4.168e-01;-4.007e-01;3.991e-01;-3.837e-01;8.040e-01;8.040e-01;1.019e+00;2.095e-01;-1.824e-01;1.019e+00;2.095e-01;-1.824e-01;1.044e+00;7.502e-01;-7.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.523238000;1.044e+00;4.168e-01;-4.007e-01;3.991e-01;-3.836e-01;8.040e-01;8.040e-01;1.019e+00;2.095e-01;-1.824e-01;1.019e+00;2.095e-01;-1.824e-01;1.044e+00;7.502e-01;-7.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.524238000;1.044e+00;4.168e-01;-4.006e-01;3.991e-01;-3.836e-01;8.041e-01;8.041e-01;1.019e+00;2.095e-01;-1.824e-01;1.019e+00;2.095e-01;-1.824e-01;1.044e+00;7.502e-01;-7.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.525238000;1.044e+00;4.168e-01;-4.006e-01;3.991e-01;-3.835e-01;8.041e-01;8.041e-01;1.019e+00;2.095e-01;-1.824e-01;1.019e+00;2.095e-01;-1.824e-01;1.044e+00;7.502e-01;-7.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.526238000;1.044e+00;4.168e-01;-4.005e-01;3.991e-01;-3.835e-01;8.041e-01;8.041e-01;1.019e+00;2.095e-01;-1.823e-01;1.019e+00;2.095e-01;-1.823e-01;1.044e+00;7.502e-01;-7.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.527238000;1.044e+00;4.168e-01;-4.005e-01;3.991e-01;-3.834e-01;8.042e-01;8.042e-01;1.019e+00;2.095e-01;-1.823e-01;1.019e+00;2.095e-01;-1.823e-01;1.044e+00;7.502e-01;-7.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.528238000;1.044e+00;4.168e-01;-4.004e-01;3.991e-01;-3.834e-01;8.042e-01;8.042e-01;1.019e+00;2.095e-01;-1.823e-01;1.019e+00;2.095e-01;-1.823e-01;1.044e+00;7.502e-01;-7.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.529238000;1.044e+00;4.168e-01;-4.004e-01;3.991e-01;-3.833e-01;8.042e-01;8.042e-01;1.019e+00;2.095e-01;-1.822e-01;1.019e+00;2.095e-01;-1.822e-01;1.044e+00;7.502e-01;-7.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.530238000;1.044e+00;4.168e-01;-4.003e-01;3.991e-01;-3.833e-01;8.043e-01;8.043e-01;1.019e+00;2.095e-01;-1.822e-01;1.019e+00;2.095e-01;-1.822e-01;1.044e+00;7.502e-01;-7.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.531238000;1.044e+00;4.168e-01;-4.003e-01;3.991e-01;-3.832e-01;8.043e-01;8.043e-01;1.019e+00;2.095e-01;-1.822e-01;1.019e+00;2.095e-01;-1.822e-01;1.044e+00;7.502e-01;-7.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.532238000;1.044e+00;4.168e-01;-4.002e-01;3.991e-01;-3.832e-01;8.043e-01;8.043e-01;1.019e+00;2.095e-01;-1.822e-01;1.019e+00;2.095e-01;-1.822e-01;1.044e+00;7.502e-01;-7.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.533238000;1.044e+00;4.168e-01;-4.001e-01;3.991e-01;-3.831e-01;8.044e-01;8.044e-01;1.019e+00;2.095e-01;-1.821e-01;1.019e+00;2.095e-01;-1.821e-01;1.044e+00;7.502e-01;-7.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.534238000;1.044e+00;4.168e-01;-4.001e-01;3.991e-01;-3.831e-01;8.044e-01;8.044e-01;1.019e+00;2.095e-01;-1.821e-01;1.019e+00;2.095e-01;-1.821e-01;1.044e+00;7.502e-01;-7.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.535238000;1.044e+00;4.168e-01;-4.000e-01;3.991e-01;-3.830e-01;8.044e-01;8.044e-01;1.019e+00;2.095e-01;-1.821e-01;1.019e+00;2.095e-01;-1.821e-01;1.044e+00;7.502e-01;-7.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.536238000;1.044e+00;4.168e-01;-4.000e-01;3.991e-01;-3.830e-01;8.045e-01;8.045e-01;1.019e+00;2.095e-01;-1.821e-01;1.019e+00;2.095e-01;-1.821e-01;1.044e+00;7.502e-01;-7.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.537238000;1.044e+00;4.168e-01;-3.999e-01;3.991e-01;-3.829e-01;8.045e-01;8.045e-01;1.019e+00;2.095e-01;-1.820e-01;1.019e+00;2.095e-01;-1.820e-01;1.044e+00;7.502e-01;-7.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.538238000;1.044e+00;4.168e-01;-3.999e-01;3.991e-01;-3.829e-01;8.045e-01;8.045e-01;1.019e+00;2.095e-01;-1.820e-01;1.019e+00;2.095e-01;-1.820e-01;1.044e+00;7.502e-01;-7.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.539238000;1.044e+00;4.168e-01;-3.998e-01;3.991e-01;-3.828e-01;8.046e-01;8.046e-01;1.019e+00;2.095e-01;-1.820e-01;1.019e+00;2.095e-01;-1.820e-01;1.044e+00;7.502e-01;-7.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.540238000;1.044e+00;4.168e-01;-3.998e-01;3.991e-01;-3.827e-01;8.046e-01;8.046e-01;1.019e+00;2.095e-01;-1.820e-01;1.019e+00;2.095e-01;-1.820e-01;1.044e+00;7.502e-01;-7.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.541238000;1.044e+00;4.168e-01;-3.997e-01;3.991e-01;-3.827e-01;8.046e-01;8.046e-01;1.019e+00;2.095e-01;-1.819e-01;1.019e+00;2.095e-01;-1.819e-01;1.044e+00;7.502e-01;-7.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.542238000;1.044e+00;4.168e-01;-3.996e-01;3.991e-01;-3.826e-01;8.047e-01;8.047e-01;1.019e+00;2.095e-01;-1.819e-01;1.019e+00;2.095e-01;-1.819e-01;1.044e+00;7.502e-01;-7.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.543238000;1.044e+00;4.168e-01;-3.996e-01;3.991e-01;-3.826e-01;8.047e-01;8.047e-01;1.019e+00;2.095e-01;-1.819e-01;1.019e+00;2.095e-01;-1.819e-01;1.044e+00;7.502e-01;-7.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.544238000;1.044e+00;4.168e-01;-3.995e-01;3.991e-01;-3.825e-01;8.047e-01;8.047e-01;1.019e+00;2.095e-01;-1.819e-01;1.019e+00;2.095e-01;-1.819e-01;1.044e+00;7.502e-01;-7.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.545238000;1.044e+00;4.168e-01;-3.995e-01;3.991e-01;-3.825e-01;8.048e-01;8.048e-01;1.019e+00;2.095e-01;-1.818e-01;1.019e+00;2.095e-01;-1.818e-01;1.044e+00;7.502e-01;-7.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.546238000;1.044e+00;4.168e-01;-3.994e-01;3.991e-01;-3.824e-01;8.048e-01;8.048e-01;1.019e+00;2.095e-01;-1.818e-01;1.019e+00;2.095e-01;-1.818e-01;1.044e+00;7.502e-01;-7.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.547238000;1.044e+00;4.168e-01;-3.994e-01;3.991e-01;-3.824e-01;8.048e-01;8.048e-01;1.019e+00;2.095e-01;-1.818e-01;1.019e+00;2.095e-01;-1.818e-01;1.044e+00;7.502e-01;-7.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.548238000;1.044e+00;4.168e-01;-3.993e-01;3.991e-01;-3.823e-01;8.049e-01;8.049e-01;1.019e+00;2.095e-01;-1.818e-01;1.019e+00;2.095e-01;-1.818e-01;1.044e+00;7.502e-01;-7.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.549238000;1.044e+00;4.168e-01;-3.993e-01;3.991e-01;-3.823e-01;8.049e-01;8.049e-01;1.019e+00;2.095e-01;-1.817e-01;1.019e+00;2.095e-01;-1.817e-01;1.044e+00;7.502e-01;-7.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.550238000;1.044e+00;4.168e-01;-3.992e-01;3.991e-01;-3.822e-01;8.049e-01;8.049e-01;1.019e+00;2.095e-01;-1.817e-01;1.019e+00;2.095e-01;-1.817e-01;1.044e+00;7.502e-01;-7.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.551238000;1.044e+00;4.168e-01;-3.992e-01;3.991e-01;-3.822e-01;8.050e-01;8.050e-01;1.019e+00;2.095e-01;-1.817e-01;1.019e+00;2.095e-01;-1.817e-01;1.044e+00;7.502e-01;-7.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.552238000;1.044e+00;4.168e-01;-3.991e-01;3.991e-01;-3.821e-01;8.050e-01;8.050e-01;1.019e+00;2.095e-01;-1.816e-01;1.019e+00;2.095e-01;-1.816e-01;1.044e+00;7.502e-01;-7.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.553238000;1.044e+00;4.168e-01;-3.990e-01;3.991e-01;-3.821e-01;8.050e-01;8.050e-01;1.019e+00;2.095e-01;-1.816e-01;1.019e+00;2.095e-01;-1.816e-01;1.044e+00;7.502e-01;-7.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.554238000;1.044e+00;4.168e-01;-3.990e-01;3.991e-01;-3.820e-01;8.051e-01;8.051e-01;1.019e+00;2.095e-01;-1.816e-01;1.019e+00;2.095e-01;-1.816e-01;1.044e+00;7.502e-01;-7.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.555238000;1.044e+00;4.168e-01;-3.989e-01;3.991e-01;-3.820e-01;8.051e-01;8.051e-01;1.019e+00;2.095e-01;-1.816e-01;1.019e+00;2.095e-01;-1.816e-01;1.044e+00;7.502e-01;-7.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.556238000;1.044e+00;4.168e-01;-3.989e-01;3.991e-01;-3.819e-01;8.051e-01;8.051e-01;1.019e+00;2.095e-01;-1.815e-01;1.019e+00;2.095e-01;-1.815e-01;1.044e+00;7.502e-01;-7.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.557238000;1.044e+00;4.168e-01;-3.988e-01;3.991e-01;-3.819e-01;8.052e-01;8.052e-01;1.019e+00;2.095e-01;-1.815e-01;1.019e+00;2.095e-01;-1.815e-01;1.044e+00;7.502e-01;-7.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.558238000;1.044e+00;4.168e-01;-3.988e-01;3.991e-01;-3.818e-01;8.052e-01;8.052e-01;1.019e+00;2.095e-01;-1.815e-01;1.019e+00;2.095e-01;-1.815e-01;1.044e+00;7.502e-01;-7.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.559238000;1.044e+00;4.168e-01;-3.987e-01;3.991e-01;-3.817e-01;8.052e-01;8.052e-01;1.019e+00;2.095e-01;-1.815e-01;1.019e+00;2.095e-01;-1.815e-01;1.044e+00;7.502e-01;-7.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.560238000;1.044e+00;4.168e-01;-3.987e-01;3.991e-01;-3.817e-01;8.052e-01;8.052e-01;1.019e+00;2.095e-01;-1.814e-01;1.019e+00;2.095e-01;-1.814e-01;1.044e+00;7.502e-01;-7.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.561238000;1.044e+00;4.168e-01;-3.986e-01;3.991e-01;-3.816e-01;8.053e-01;8.053e-01;1.019e+00;2.095e-01;-1.814e-01;1.019e+00;2.095e-01;-1.814e-01;1.044e+00;7.502e-01;-7.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.562238000;1.044e+00;4.168e-01;-3.985e-01;3.991e-01;-3.816e-01;8.053e-01;8.053e-01;1.019e+00;2.095e-01;-1.814e-01;1.019e+00;2.095e-01;-1.814e-01;1.044e+00;7.502e-01;-7.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.563238000;1.044e+00;4.168e-01;-3.985e-01;3.991e-01;-3.815e-01;8.053e-01;8.053e-01;1.019e+00;2.095e-01;-1.814e-01;1.019e+00;2.095e-01;-1.814e-01;1.044e+00;7.502e-01;-7.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.564238000;1.044e+00;4.168e-01;-3.984e-01;3.991e-01;-3.815e-01;8.054e-01;8.054e-01;1.019e+00;2.095e-01;-1.813e-01;1.019e+00;2.095e-01;-1.813e-01;1.044e+00;7.502e-01;-7.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.565238000;1.044e+00;4.168e-01;-3.984e-01;3.991e-01;-3.814e-01;8.054e-01;8.054e-01;1.019e+00;2.095e-01;-1.813e-01;1.019e+00;2.095e-01;-1.813e-01;1.044e+00;7.502e-01;-7.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.566238000;1.044e+00;4.168e-01;-3.983e-01;3.991e-01;-3.814e-01;8.054e-01;8.054e-01;1.019e+00;2.095e-01;-1.813e-01;1.019e+00;2.095e-01;-1.813e-01;1.044e+00;7.502e-01;-7.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.567238000;1.044e+00;4.168e-01;-3.983e-01;3.991e-01;-3.813e-01;8.055e-01;8.055e-01;1.019e+00;2.095e-01;-1.813e-01;1.019e+00;2.095e-01;-1.813e-01;1.044e+00;7.502e-01;-7.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.568238000;1.044e+00;4.168e-01;-3.982e-01;3.991e-01;-3.813e-01;8.055e-01;8.055e-01;1.019e+00;2.095e-01;-1.812e-01;1.019e+00;2.095e-01;-1.812e-01;1.044e+00;7.502e-01;-7.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.569238000;1.044e+00;4.168e-01;-3.982e-01;3.991e-01;-3.812e-01;8.055e-01;8.055e-01;1.019e+00;2.095e-01;-1.812e-01;1.019e+00;2.095e-01;-1.812e-01;1.044e+00;7.502e-01;-7.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.570238000;1.044e+00;4.168e-01;-3.981e-01;3.991e-01;-3.812e-01;8.056e-01;8.056e-01;1.019e+00;2.095e-01;-1.812e-01;1.019e+00;2.095e-01;-1.812e-01;1.044e+00;7.502e-01;-7.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.571238000;1.044e+00;4.168e-01;-3.981e-01;3.991e-01;-3.811e-01;8.056e-01;8.056e-01;1.019e+00;2.095e-01;-1.812e-01;1.019e+00;2.095e-01;-1.812e-01;1.044e+00;7.502e-01;-7.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.572238000;1.044e+00;4.168e-01;-3.980e-01;3.991e-01;-3.811e-01;8.056e-01;8.056e-01;1.019e+00;2.095e-01;-1.811e-01;1.019e+00;2.095e-01;-1.811e-01;1.044e+00;7.502e-01;-7.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.573238000;1.044e+00;4.168e-01;-3.979e-01;3.991e-01;-3.810e-01;8.057e-01;8.057e-01;1.019e+00;2.095e-01;-1.811e-01;1.019e+00;2.095e-01;-1.811e-01;1.044e+00;7.502e-01;-7.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.574238000;1.044e+00;4.168e-01;-3.979e-01;3.991e-01;-3.810e-01;8.057e-01;8.057e-01;1.019e+00;2.095e-01;-1.811e-01;1.019e+00;2.095e-01;-1.811e-01;1.044e+00;7.502e-01;-7.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.575238000;1.044e+00;4.168e-01;-3.978e-01;3.991e-01;-3.809e-01;8.057e-01;8.057e-01;1.019e+00;2.095e-01;-1.810e-01;1.019e+00;2.095e-01;-1.810e-01;1.044e+00;7.502e-01;-7.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.576238000;1.044e+00;4.168e-01;-3.978e-01;3.991e-01;-3.809e-01;8.058e-01;8.058e-01;1.019e+00;2.095e-01;-1.810e-01;1.019e+00;2.095e-01;-1.810e-01;1.044e+00;7.502e-01;-7.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.577238000;1.044e+00;4.168e-01;-3.977e-01;3.991e-01;-3.808e-01;8.058e-01;8.058e-01;1.019e+00;2.095e-01;-1.810e-01;1.019e+00;2.095e-01;-1.810e-01;1.044e+00;7.502e-01;-7.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.578238000;1.044e+00;4.168e-01;-3.977e-01;3.991e-01;-3.807e-01;8.058e-01;8.058e-01;1.019e+00;2.095e-01;-1.810e-01;1.019e+00;2.095e-01;-1.810e-01;1.044e+00;7.502e-01;-7.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.579238000;1.044e+00;4.168e-01;-3.976e-01;3.991e-01;-3.807e-01;8.059e-01;8.059e-01;1.019e+00;2.095e-01;-1.809e-01;1.019e+00;2.095e-01;-1.809e-01;1.044e+00;7.502e-01;-7.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.580238000;1.044e+00;4.168e-01;-3.976e-01;3.991e-01;-3.806e-01;8.059e-01;8.059e-01;1.019e+00;2.095e-01;-1.809e-01;1.019e+00;2.095e-01;-1.809e-01;1.044e+00;7.502e-01;-7.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.581238000;1.044e+00;4.168e-01;-3.975e-01;3.991e-01;-3.806e-01;8.059e-01;8.059e-01;1.019e+00;2.095e-01;-1.809e-01;1.019e+00;2.095e-01;-1.809e-01;1.044e+00;7.502e-01;-7.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.582238000;1.044e+00;4.168e-01;-3.975e-01;3.991e-01;-3.805e-01;8.060e-01;8.060e-01;1.019e+00;2.095e-01;-1.809e-01;1.019e+00;2.095e-01;-1.809e-01;1.044e+00;7.502e-01;-7.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.583238000;1.044e+00;4.168e-01;-3.974e-01;3.991e-01;-3.805e-01;8.060e-01;8.060e-01;1.019e+00;2.095e-01;-1.808e-01;1.019e+00;2.095e-01;-1.808e-01;1.044e+00;7.502e-01;-7.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.584238000;1.044e+00;4.168e-01;-3.973e-01;3.991e-01;-3.804e-01;8.060e-01;8.060e-01;1.019e+00;2.095e-01;-1.808e-01;1.019e+00;2.095e-01;-1.808e-01;1.044e+00;7.502e-01;-7.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.585238000;1.044e+00;4.168e-01;-3.973e-01;3.991e-01;-3.804e-01;8.061e-01;8.061e-01;1.019e+00;2.095e-01;-1.808e-01;1.019e+00;2.095e-01;-1.808e-01;1.044e+00;7.502e-01;-7.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.586238000;1.044e+00;4.168e-01;-3.972e-01;3.991e-01;-3.803e-01;8.061e-01;8.061e-01;1.019e+00;2.095e-01;-1.808e-01;1.019e+00;2.095e-01;-1.808e-01;1.044e+00;7.502e-01;-7.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.587238000;1.044e+00;4.168e-01;-3.972e-01;3.991e-01;-3.803e-01;8.061e-01;8.061e-01;1.019e+00;2.094e-01;-1.807e-01;1.019e+00;2.094e-01;-1.807e-01;1.044e+00;7.502e-01;-7.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.588238000;1.044e+00;4.168e-01;-3.971e-01;3.991e-01;-3.802e-01;8.062e-01;8.062e-01;1.019e+00;2.094e-01;-1.807e-01;1.019e+00;2.094e-01;-1.807e-01;1.044e+00;7.502e-01;-7.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.589238000;1.044e+00;4.168e-01;-3.971e-01;3.991e-01;-3.802e-01;8.062e-01;8.062e-01;1.019e+00;2.094e-01;-1.807e-01;1.019e+00;2.094e-01;-1.807e-01;1.044e+00;7.502e-01;-7.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.590238000;1.044e+00;4.168e-01;-3.970e-01;3.991e-01;-3.801e-01;8.062e-01;8.062e-01;1.019e+00;2.094e-01;-1.807e-01;1.019e+00;2.094e-01;-1.807e-01;1.044e+00;7.502e-01;-7.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.591238000;1.044e+00;4.168e-01;-3.970e-01;3.991e-01;-3.801e-01;8.063e-01;8.063e-01;1.019e+00;2.094e-01;-1.806e-01;1.019e+00;2.094e-01;-1.806e-01;1.044e+00;7.502e-01;-7.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.592238000;1.044e+00;4.168e-01;-3.969e-01;3.991e-01;-3.800e-01;8.063e-01;8.063e-01;1.019e+00;2.094e-01;-1.806e-01;1.019e+00;2.094e-01;-1.806e-01;1.044e+00;7.502e-01;-7.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.593238000;1.044e+00;4.168e-01;-3.968e-01;3.991e-01;-3.800e-01;8.063e-01;8.063e-01;1.019e+00;2.094e-01;-1.806e-01;1.019e+00;2.094e-01;-1.806e-01;1.044e+00;7.502e-01;-7.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.594238000;1.044e+00;4.168e-01;-3.968e-01;3.991e-01;-3.799e-01;8.064e-01;8.064e-01;1.019e+00;2.094e-01;-1.806e-01;1.019e+00;2.094e-01;-1.806e-01;1.044e+00;7.502e-01;-7.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.595238000;1.044e+00;4.168e-01;-3.967e-01;3.991e-01;-3.799e-01;8.064e-01;8.064e-01;1.019e+00;2.094e-01;-1.805e-01;1.019e+00;2.094e-01;-1.805e-01;1.044e+00;7.502e-01;-7.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.596238000;1.044e+00;4.168e-01;-3.967e-01;3.991e-01;-3.798e-01;8.064e-01;8.064e-01;1.019e+00;2.094e-01;-1.805e-01;1.019e+00;2.094e-01;-1.805e-01;1.044e+00;7.502e-01;-7.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.597238000;1.044e+00;4.168e-01;-3.966e-01;3.991e-01;-3.798e-01;8.065e-01;8.065e-01;1.020e+00;2.094e-01;-1.805e-01;1.020e+00;2.094e-01;-1.805e-01;1.044e+00;7.502e-01;-7.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.598238000;1.044e+00;4.168e-01;-3.966e-01;3.991e-01;-3.797e-01;8.065e-01;8.065e-01;1.020e+00;2.094e-01;-1.804e-01;1.020e+00;2.094e-01;-1.804e-01;1.044e+00;7.502e-01;-7.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.599238000;1.044e+00;4.168e-01;-3.965e-01;3.991e-01;-3.796e-01;8.065e-01;8.065e-01;1.020e+00;2.094e-01;-1.804e-01;1.020e+00;2.094e-01;-1.804e-01;1.044e+00;7.502e-01;-7.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.600238000;1.044e+00;4.168e-01;-3.965e-01;3.991e-01;-3.796e-01;8.066e-01;8.066e-01;1.020e+00;2.094e-01;-1.804e-01;1.020e+00;2.094e-01;-1.804e-01;1.044e+00;7.502e-01;-7.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.601238000;1.044e+00;4.168e-01;-3.964e-01;3.991e-01;-3.795e-01;8.066e-01;8.066e-01;1.020e+00;2.094e-01;-1.804e-01;1.020e+00;2.094e-01;-1.804e-01;1.044e+00;7.502e-01;-7.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.602238000;1.044e+00;4.168e-01;-3.964e-01;3.991e-01;-3.795e-01;8.066e-01;8.066e-01;1.020e+00;2.094e-01;-1.803e-01;1.020e+00;2.094e-01;-1.803e-01;1.044e+00;7.502e-01;-7.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.603238000;1.044e+00;4.168e-01;-3.963e-01;3.991e-01;-3.794e-01;8.067e-01;8.067e-01;1.020e+00;2.094e-01;-1.803e-01;1.020e+00;2.094e-01;-1.803e-01;1.044e+00;7.502e-01;-7.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.604238000;1.044e+00;4.168e-01;-3.962e-01;3.991e-01;-3.794e-01;8.067e-01;8.067e-01;1.020e+00;2.094e-01;-1.803e-01;1.020e+00;2.094e-01;-1.803e-01;1.044e+00;7.502e-01;-7.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.605238000;1.044e+00;4.168e-01;-3.962e-01;3.991e-01;-3.793e-01;8.067e-01;8.067e-01;1.020e+00;2.094e-01;-1.803e-01;1.020e+00;2.094e-01;-1.803e-01;1.044e+00;7.502e-01;-7.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.606238000;1.044e+00;4.168e-01;-3.961e-01;3.991e-01;-3.793e-01;8.068e-01;8.068e-01;1.020e+00;2.094e-01;-1.802e-01;1.020e+00;2.094e-01;-1.802e-01;1.044e+00;7.502e-01;-7.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.607238000;1.044e+00;4.168e-01;-3.961e-01;3.991e-01;-3.792e-01;8.068e-01;8.068e-01;1.020e+00;2.094e-01;-1.802e-01;1.020e+00;2.094e-01;-1.802e-01;1.044e+00;7.502e-01;-7.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.608238000;1.044e+00;4.168e-01;-3.960e-01;3.991e-01;-3.792e-01;8.068e-01;8.068e-01;1.020e+00;2.094e-01;-1.802e-01;1.020e+00;2.094e-01;-1.802e-01;1.044e+00;7.502e-01;-7.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.609238000;1.044e+00;4.168e-01;-3.960e-01;3.991e-01;-3.791e-01;8.069e-01;8.069e-01;1.020e+00;2.094e-01;-1.802e-01;1.020e+00;2.094e-01;-1.802e-01;1.044e+00;7.502e-01;-7.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.610238000;1.044e+00;4.168e-01;-3.959e-01;3.991e-01;-3.791e-01;8.069e-01;8.069e-01;1.020e+00;2.094e-01;-1.801e-01;1.020e+00;2.094e-01;-1.801e-01;1.044e+00;7.502e-01;-7.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.611238000;1.044e+00;4.168e-01;-3.959e-01;3.991e-01;-3.790e-01;8.069e-01;8.069e-01;1.020e+00;2.094e-01;-1.801e-01;1.020e+00;2.094e-01;-1.801e-01;1.044e+00;7.502e-01;-7.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.612238000;1.044e+00;4.168e-01;-3.958e-01;3.991e-01;-3.790e-01;8.070e-01;8.070e-01;1.020e+00;2.094e-01;-1.801e-01;1.020e+00;2.094e-01;-1.801e-01;1.044e+00;7.502e-01;-7.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.613238000;1.044e+00;4.168e-01;-3.958e-01;3.991e-01;-3.789e-01;8.070e-01;8.070e-01;1.020e+00;2.094e-01;-1.801e-01;1.020e+00;2.094e-01;-1.801e-01;1.044e+00;7.502e-01;-7.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.614238000;1.044e+00;4.168e-01;-3.957e-01;3.991e-01;-3.789e-01;8.070e-01;8.070e-01;1.020e+00;2.094e-01;-1.800e-01;1.020e+00;2.094e-01;-1.800e-01;1.044e+00;7.502e-01;-7.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.615238000;1.044e+00;4.168e-01;-3.956e-01;3.991e-01;-3.788e-01;8.071e-01;8.071e-01;1.020e+00;2.094e-01;-1.800e-01;1.020e+00;2.094e-01;-1.800e-01;1.044e+00;7.502e-01;-7.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.616238000;1.044e+00;4.168e-01;-3.956e-01;3.991e-01;-3.788e-01;8.071e-01;8.071e-01;1.020e+00;2.094e-01;-1.800e-01;1.020e+00;2.094e-01;-1.800e-01;1.044e+00;7.502e-01;-7.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.617238000;1.044e+00;4.168e-01;-3.955e-01;3.991e-01;-3.787e-01;8.071e-01;8.071e-01;1.020e+00;2.094e-01;-1.800e-01;1.020e+00;2.094e-01;-1.800e-01;1.044e+00;7.502e-01;-7.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.618238000;1.044e+00;4.168e-01;-3.955e-01;3.991e-01;-3.786e-01;8.072e-01;8.072e-01;1.020e+00;2.094e-01;-1.799e-01;1.020e+00;2.094e-01;-1.799e-01;1.044e+00;7.502e-01;-7.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.619238000;1.044e+00;4.168e-01;-3.954e-01;3.991e-01;-3.786e-01;8.072e-01;8.072e-01;1.020e+00;2.094e-01;-1.799e-01;1.020e+00;2.094e-01;-1.799e-01;1.044e+00;7.502e-01;-7.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.620238000;1.044e+00;4.168e-01;-3.954e-01;3.991e-01;-3.785e-01;8.072e-01;8.072e-01;1.020e+00;2.094e-01;-1.799e-01;1.020e+00;2.094e-01;-1.799e-01;1.044e+00;7.502e-01;-7.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.621238000;1.044e+00;4.168e-01;-3.953e-01;3.991e-01;-3.785e-01;8.073e-01;8.073e-01;1.020e+00;2.094e-01;-1.798e-01;1.020e+00;2.094e-01;-1.798e-01;1.044e+00;7.502e-01;-7.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.622238000;1.044e+00;4.168e-01;-3.953e-01;3.991e-01;-3.784e-01;8.073e-01;8.073e-01;1.020e+00;2.094e-01;-1.798e-01;1.020e+00;2.094e-01;-1.798e-01;1.044e+00;7.502e-01;-7.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.623238000;1.044e+00;4.168e-01;-3.952e-01;3.991e-01;-3.784e-01;8.073e-01;8.073e-01;1.020e+00;2.094e-01;-1.798e-01;1.020e+00;2.094e-01;-1.798e-01;1.044e+00;7.502e-01;-7.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.624238000;1.044e+00;4.168e-01;-3.952e-01;3.991e-01;-3.783e-01;8.074e-01;8.074e-01;1.020e+00;2.094e-01;-1.798e-01;1.020e+00;2.094e-01;-1.798e-01;1.044e+00;7.502e-01;-7.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.625238000;1.044e+00;4.168e-01;-3.951e-01;3.991e-01;-3.783e-01;8.074e-01;8.074e-01;1.020e+00;2.094e-01;-1.797e-01;1.020e+00;2.094e-01;-1.797e-01;1.044e+00;7.502e-01;-7.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.626238000;1.044e+00;4.168e-01;-3.950e-01;3.991e-01;-3.782e-01;8.074e-01;8.074e-01;1.020e+00;2.094e-01;-1.797e-01;1.020e+00;2.094e-01;-1.797e-01;1.044e+00;7.502e-01;-7.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.627238000;1.044e+00;4.168e-01;-3.950e-01;3.991e-01;-3.782e-01;8.075e-01;8.075e-01;1.020e+00;2.094e-01;-1.797e-01;1.020e+00;2.094e-01;-1.797e-01;1.044e+00;7.502e-01;-7.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.628238000;1.044e+00;4.168e-01;-3.949e-01;3.991e-01;-3.781e-01;8.075e-01;8.075e-01;1.020e+00;2.094e-01;-1.797e-01;1.020e+00;2.094e-01;-1.797e-01;1.044e+00;7.502e-01;-7.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.629238000;1.044e+00;4.168e-01;-3.949e-01;3.991e-01;-3.781e-01;8.075e-01;8.075e-01;1.020e+00;2.094e-01;-1.796e-01;1.020e+00;2.094e-01;-1.796e-01;1.044e+00;7.502e-01;-7.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.630238000;1.044e+00;4.168e-01;-3.948e-01;3.991e-01;-3.780e-01;8.076e-01;8.076e-01;1.020e+00;2.094e-01;-1.796e-01;1.020e+00;2.094e-01;-1.796e-01;1.044e+00;7.502e-01;-7.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.631238000;1.044e+00;4.168e-01;-3.948e-01;3.991e-01;-3.780e-01;8.076e-01;8.076e-01;1.020e+00;2.094e-01;-1.796e-01;1.020e+00;2.094e-01;-1.796e-01;1.044e+00;7.502e-01;-7.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.632238000;1.044e+00;4.168e-01;-3.947e-01;3.991e-01;-3.779e-01;8.076e-01;8.076e-01;1.020e+00;2.094e-01;-1.796e-01;1.020e+00;2.094e-01;-1.796e-01;1.044e+00;7.502e-01;-7.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.633238000;1.044e+00;4.168e-01;-3.947e-01;3.991e-01;-3.779e-01;8.076e-01;8.076e-01;1.020e+00;2.094e-01;-1.795e-01;1.020e+00;2.094e-01;-1.795e-01;1.044e+00;7.502e-01;-7.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.634238000;1.044e+00;4.168e-01;-3.946e-01;3.991e-01;-3.778e-01;8.077e-01;8.077e-01;1.020e+00;2.094e-01;-1.795e-01;1.020e+00;2.094e-01;-1.795e-01;1.044e+00;7.502e-01;-7.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.635238000;1.044e+00;4.168e-01;-3.945e-01;3.991e-01;-3.778e-01;8.077e-01;8.077e-01;1.020e+00;2.094e-01;-1.795e-01;1.020e+00;2.094e-01;-1.795e-01;1.044e+00;7.502e-01;-7.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.636238000;1.044e+00;4.168e-01;-3.945e-01;3.991e-01;-3.777e-01;8.077e-01;8.077e-01;1.020e+00;2.094e-01;-1.795e-01;1.020e+00;2.094e-01;-1.795e-01;1.044e+00;7.502e-01;-7.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.637238000;1.044e+00;4.168e-01;-3.944e-01;3.991e-01;-3.777e-01;8.078e-01;8.078e-01;1.020e+00;2.094e-01;-1.794e-01;1.020e+00;2.094e-01;-1.794e-01;1.044e+00;7.502e-01;-7.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.638238000;1.044e+00;4.168e-01;-3.944e-01;3.991e-01;-3.776e-01;8.078e-01;8.078e-01;1.020e+00;2.094e-01;-1.794e-01;1.020e+00;2.094e-01;-1.794e-01;1.044e+00;7.502e-01;-7.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.639238000;1.044e+00;4.168e-01;-3.943e-01;3.991e-01;-3.775e-01;8.078e-01;8.078e-01;1.020e+00;2.094e-01;-1.794e-01;1.020e+00;2.094e-01;-1.794e-01;1.044e+00;7.502e-01;-7.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.640238000;1.044e+00;4.168e-01;-3.943e-01;3.991e-01;-3.775e-01;8.079e-01;8.079e-01;1.020e+00;2.094e-01;-1.794e-01;1.020e+00;2.094e-01;-1.794e-01;1.044e+00;7.502e-01;-7.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.641238000;1.044e+00;4.168e-01;-3.942e-01;3.991e-01;-3.774e-01;8.079e-01;8.079e-01;1.020e+00;2.094e-01;-1.793e-01;1.020e+00;2.094e-01;-1.793e-01;1.044e+00;7.502e-01;-7.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.642238000;1.044e+00;4.168e-01;-3.942e-01;3.991e-01;-3.774e-01;8.079e-01;8.079e-01;1.020e+00;2.094e-01;-1.793e-01;1.020e+00;2.094e-01;-1.793e-01;1.044e+00;7.502e-01;-7.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.643238000;1.044e+00;4.168e-01;-3.941e-01;3.991e-01;-3.773e-01;8.080e-01;8.080e-01;1.020e+00;2.094e-01;-1.793e-01;1.020e+00;2.094e-01;-1.793e-01;1.044e+00;7.502e-01;-7.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.644238000;1.044e+00;4.168e-01;-3.941e-01;3.991e-01;-3.773e-01;8.080e-01;8.080e-01;1.020e+00;2.094e-01;-1.793e-01;1.020e+00;2.094e-01;-1.793e-01;1.044e+00;7.502e-01;-7.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.645238000;1.044e+00;4.168e-01;-3.940e-01;3.991e-01;-3.772e-01;8.080e-01;8.080e-01;1.020e+00;2.094e-01;-1.792e-01;1.020e+00;2.094e-01;-1.792e-01;1.044e+00;7.502e-01;-7.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.646238000;1.044e+00;4.168e-01;-3.939e-01;3.991e-01;-3.772e-01;8.081e-01;8.081e-01;1.020e+00;2.094e-01;-1.792e-01;1.020e+00;2.094e-01;-1.792e-01;1.044e+00;7.502e-01;-7.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.647238000;1.044e+00;4.168e-01;-3.939e-01;3.991e-01;-3.771e-01;8.081e-01;8.081e-01;1.020e+00;2.094e-01;-1.792e-01;1.020e+00;2.094e-01;-1.792e-01;1.044e+00;7.502e-01;-7.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
