time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
52.648238000;1.044e+00;4.168e-01;-3.938e-01;3.991e-01;-3.771e-01;8.081e-01;8.081e-01;1.020e+00;2.094e-01;-1.791e-01;1.020e+00;2.094e-01;-1.791e-01;1.044e+00;7.502e-01;-7.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.649238000;1.044e+00;4.168e-01;-3.938e-01;3.991e-01;-3.770e-01;8.082e-01;8.082e-01;1.020e+00;2.094e-01;-1.791e-01;1.020e+00;2.094e-01;-1.791e-01;1.044e+00;7.502e-01;-7.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.650238000;1.044e+00;4.168e-01;-3.937e-01;3.991e-01;-3.770e-01;8.082e-01;8.082e-01;1.020e+00;2.094e-01;-1.791e-01;1.020e+00;2.094e-01;-1.791e-01;1.044e+00;7.502e-01;-7.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.651238000;1.044e+00;4.168e-01;-3.937e-01;3.991e-01;-3.769e-01;8.082e-01;8.082e-01;1.020e+00;2.094e-01;-1.791e-01;1.020e+00;2.094e-01;-1.791e-01;1.044e+00;7.502e-01;-7.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.652238000;1.044e+00;4.168e-01;-3.936e-01;3.991e-01;-3.769e-01;8.083e-01;8.083e-01;1.020e+00;2.094e-01;-1.790e-01;1.020e+00;2.094e-01;-1.790e-01;1.044e+00;7.502e-01;-7.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.653238000;1.044e+00;4.168e-01;-3.936e-01;3.991e-01;-3.768e-01;8.083e-01;8.083e-01;1.020e+00;2.094e-01;-1.790e-01;1.020e+00;2.094e-01;-1.790e-01;1.044e+00;7.502e-01;-7.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.654238000;1.044e+00;4.168e-01;-3.935e-01;3.991e-01;-3.768e-01;8.083e-01;8.083e-01;1.020e+00;2.094e-01;-1.790e-01;1.020e+00;2.094e-01;-1.790e-01;1.044e+00;7.502e-01;-7.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.655238000;1.044e+00;4.168e-01;-3.935e-01;3.991e-01;-3.767e-01;8.084e-01;8.084e-01;1.020e+00;2.094e-01;-1.790e-01;1.020e+00;2.094e-01;-1.790e-01;1.044e+00;7.502e-01;-7.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.656238000;1.044e+00;4.168e-01;-3.934e-01;3.991e-01;-3.767e-01;8.084e-01;8.084e-01;1.020e+00;2.094e-01;-1.789e-01;1.020e+00;2.094e-01;-1.789e-01;1.044e+00;7.502e-01;-7.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.657238000;1.044e+00;4.168e-01;-3.933e-01;3.991e-01;-3.766e-01;8.084e-01;8.084e-01;1.020e+00;2.094e-01;-1.789e-01;1.020e+00;2.094e-01;-1.789e-01;1.044e+00;7.502e-01;-7.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.658238000;1.044e+00;4.168e-01;-3.933e-01;3.991e-01;-3.766e-01;8.085e-01;8.085e-01;1.020e+00;2.094e-01;-1.789e-01;1.020e+00;2.094e-01;-1.789e-01;1.044e+00;7.502e-01;-7.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.659238000;1.044e+00;4.168e-01;-3.932e-01;3.991e-01;-3.765e-01;8.085e-01;8.085e-01;1.020e+00;2.094e-01;-1.789e-01;1.020e+00;2.094e-01;-1.789e-01;1.044e+00;7.502e-01;-7.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.660238000;1.044e+00;4.168e-01;-3.932e-01;3.991e-01;-3.765e-01;8.085e-01;8.085e-01;1.020e+00;2.094e-01;-1.788e-01;1.020e+00;2.094e-01;-1.788e-01;1.044e+00;7.502e-01;-7.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.661238000;1.044e+00;4.168e-01;-3.931e-01;3.991e-01;-3.764e-01;8.086e-01;8.086e-01;1.020e+00;2.094e-01;-1.788e-01;1.020e+00;2.094e-01;-1.788e-01;1.044e+00;7.502e-01;-7.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.662238000;1.044e+00;4.168e-01;-3.931e-01;3.991e-01;-3.763e-01;8.086e-01;8.086e-01;1.020e+00;2.094e-01;-1.788e-01;1.020e+00;2.094e-01;-1.788e-01;1.044e+00;7.502e-01;-7.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.663238000;1.044e+00;4.168e-01;-3.930e-01;3.991e-01;-3.763e-01;8.086e-01;8.086e-01;1.020e+00;2.094e-01;-1.788e-01;1.020e+00;2.094e-01;-1.788e-01;1.044e+00;7.502e-01;-7.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.664238000;1.044e+00;4.168e-01;-3.930e-01;3.991e-01;-3.762e-01;8.087e-01;8.087e-01;1.020e+00;2.094e-01;-1.787e-01;1.020e+00;2.094e-01;-1.787e-01;1.044e+00;7.502e-01;-7.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.665238000;1.044e+00;4.168e-01;-3.929e-01;3.991e-01;-3.762e-01;8.087e-01;8.087e-01;1.020e+00;2.094e-01;-1.787e-01;1.020e+00;2.094e-01;-1.787e-01;1.044e+00;7.502e-01;-7.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.666238000;1.044e+00;4.168e-01;-3.929e-01;3.991e-01;-3.761e-01;8.087e-01;8.087e-01;1.020e+00;2.094e-01;-1.787e-01;1.020e+00;2.094e-01;-1.787e-01;1.044e+00;7.502e-01;-7.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.667238000;1.044e+00;4.168e-01;-3.928e-01;3.991e-01;-3.761e-01;8.088e-01;8.088e-01;1.020e+00;2.094e-01;-1.787e-01;1.020e+00;2.094e-01;-1.787e-01;1.044e+00;7.502e-01;-7.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.668238000;1.044e+00;4.168e-01;-3.927e-01;3.991e-01;-3.760e-01;8.088e-01;8.088e-01;1.020e+00;2.094e-01;-1.786e-01;1.020e+00;2.094e-01;-1.786e-01;1.044e+00;7.502e-01;-7.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.669238000;1.044e+00;4.168e-01;-3.927e-01;3.991e-01;-3.760e-01;8.088e-01;8.088e-01;1.020e+00;2.093e-01;-1.786e-01;1.020e+00;2.093e-01;-1.786e-01;1.044e+00;7.502e-01;-7.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.670238000;1.044e+00;4.168e-01;-3.926e-01;3.991e-01;-3.759e-01;8.089e-01;8.089e-01;1.020e+00;2.093e-01;-1.786e-01;1.020e+00;2.093e-01;-1.786e-01;1.044e+00;7.502e-01;-7.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.671238000;1.044e+00;4.168e-01;-3.926e-01;3.991e-01;-3.759e-01;8.089e-01;8.089e-01;1.020e+00;2.093e-01;-1.786e-01;1.020e+00;2.093e-01;-1.786e-01;1.044e+00;7.502e-01;-7.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.672238000;1.044e+00;4.168e-01;-3.925e-01;3.991e-01;-3.758e-01;8.089e-01;8.089e-01;1.020e+00;2.093e-01;-1.785e-01;1.020e+00;2.093e-01;-1.785e-01;1.044e+00;7.502e-01;-7.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.673238000;1.044e+00;4.168e-01;-3.925e-01;3.991e-01;-3.758e-01;8.090e-01;8.090e-01;1.020e+00;2.093e-01;-1.785e-01;1.020e+00;2.093e-01;-1.785e-01;1.044e+00;7.502e-01;-7.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.674238000;1.044e+00;4.168e-01;-3.924e-01;3.991e-01;-3.757e-01;8.090e-01;8.090e-01;1.020e+00;2.093e-01;-1.785e-01;1.020e+00;2.093e-01;-1.785e-01;1.044e+00;7.502e-01;-7.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.675238000;1.044e+00;4.168e-01;-3.924e-01;3.991e-01;-3.757e-01;8.090e-01;8.090e-01;1.020e+00;2.093e-01;-1.784e-01;1.020e+00;2.093e-01;-1.784e-01;1.044e+00;7.502e-01;-7.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.676238000;1.044e+00;4.168e-01;-3.923e-01;3.991e-01;-3.756e-01;8.091e-01;8.091e-01;1.020e+00;2.093e-01;-1.784e-01;1.020e+00;2.093e-01;-1.784e-01;1.044e+00;7.502e-01;-7.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.677238000;1.044e+00;4.168e-01;-3.923e-01;3.991e-01;-3.756e-01;8.091e-01;8.091e-01;1.020e+00;2.093e-01;-1.784e-01;1.020e+00;2.093e-01;-1.784e-01;1.044e+00;7.502e-01;-7.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.678238000;1.044e+00;4.168e-01;-3.922e-01;3.991e-01;-3.755e-01;8.091e-01;8.091e-01;1.020e+00;2.093e-01;-1.784e-01;1.020e+00;2.093e-01;-1.784e-01;1.044e+00;7.502e-01;-7.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.679238000;1.044e+00;4.168e-01;-3.921e-01;3.991e-01;-3.755e-01;8.092e-01;8.092e-01;1.020e+00;2.093e-01;-1.783e-01;1.020e+00;2.093e-01;-1.783e-01;1.044e+00;7.502e-01;-7.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.680238000;1.044e+00;4.168e-01;-3.921e-01;3.991e-01;-3.754e-01;8.092e-01;8.092e-01;1.020e+00;2.093e-01;-1.783e-01;1.020e+00;2.093e-01;-1.783e-01;1.044e+00;7.502e-01;-7.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.681238000;1.044e+00;4.168e-01;-3.920e-01;3.991e-01;-3.754e-01;8.092e-01;8.092e-01;1.020e+00;2.093e-01;-1.783e-01;1.020e+00;2.093e-01;-1.783e-01;1.044e+00;7.502e-01;-7.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.682238000;1.044e+00;4.168e-01;-3.920e-01;3.991e-01;-3.753e-01;8.093e-01;8.093e-01;1.020e+00;2.093e-01;-1.783e-01;1.020e+00;2.093e-01;-1.783e-01;1.044e+00;7.502e-01;-7.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.683238000;1.044e+00;4.168e-01;-3.919e-01;3.991e-01;-3.752e-01;8.093e-01;8.093e-01;1.020e+00;2.093e-01;-1.782e-01;1.020e+00;2.093e-01;-1.782e-01;1.044e+00;7.502e-01;-7.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.684238000;1.044e+00;4.168e-01;-3.919e-01;3.991e-01;-3.752e-01;8.093e-01;8.093e-01;1.020e+00;2.093e-01;-1.782e-01;1.020e+00;2.093e-01;-1.782e-01;1.044e+00;7.502e-01;-7.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.685238000;1.044e+00;4.168e-01;-3.918e-01;3.991e-01;-3.751e-01;8.094e-01;8.094e-01;1.020e+00;2.093e-01;-1.782e-01;1.020e+00;2.093e-01;-1.782e-01;1.044e+00;7.502e-01;-7.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.686238000;1.044e+00;4.168e-01;-3.918e-01;3.991e-01;-3.751e-01;8.094e-01;8.094e-01;1.020e+00;2.093e-01;-1.782e-01;1.020e+00;2.093e-01;-1.782e-01;1.044e+00;7.502e-01;-7.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.687238000;1.044e+00;4.168e-01;-3.917e-01;3.991e-01;-3.750e-01;8.094e-01;8.094e-01;1.020e+00;2.093e-01;-1.781e-01;1.020e+00;2.093e-01;-1.781e-01;1.044e+00;7.502e-01;-7.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.688238000;1.044e+00;4.168e-01;-3.917e-01;3.991e-01;-3.750e-01;8.095e-01;8.095e-01;1.020e+00;2.093e-01;-1.781e-01;1.020e+00;2.093e-01;-1.781e-01;1.044e+00;7.502e-01;-7.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.689238000;1.044e+00;4.168e-01;-3.916e-01;3.991e-01;-3.749e-01;8.095e-01;8.095e-01;1.020e+00;2.093e-01;-1.781e-01;1.020e+00;2.093e-01;-1.781e-01;1.044e+00;7.502e-01;-7.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.690238000;1.044e+00;4.168e-01;-3.915e-01;3.991e-01;-3.749e-01;8.095e-01;8.095e-01;1.020e+00;2.093e-01;-1.781e-01;1.020e+00;2.093e-01;-1.781e-01;1.044e+00;7.502e-01;-7.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.691238000;1.044e+00;4.168e-01;-3.915e-01;3.991e-01;-3.748e-01;8.095e-01;8.095e-01;1.020e+00;2.093e-01;-1.780e-01;1.020e+00;2.093e-01;-1.780e-01;1.044e+00;7.502e-01;-7.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.692238000;1.044e+00;4.168e-01;-3.914e-01;3.991e-01;-3.748e-01;8.096e-01;8.096e-01;1.020e+00;2.093e-01;-1.780e-01;1.020e+00;2.093e-01;-1.780e-01;1.044e+00;7.502e-01;-7.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.693238000;1.044e+00;4.168e-01;-3.914e-01;3.991e-01;-3.747e-01;8.096e-01;8.096e-01;1.020e+00;2.093e-01;-1.780e-01;1.020e+00;2.093e-01;-1.780e-01;1.044e+00;7.502e-01;-7.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.694238000;1.044e+00;4.168e-01;-3.913e-01;3.991e-01;-3.747e-01;8.096e-01;8.096e-01;1.020e+00;2.093e-01;-1.780e-01;1.020e+00;2.093e-01;-1.780e-01;1.044e+00;7.502e-01;-7.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.695238000;1.044e+00;4.168e-01;-3.913e-01;3.991e-01;-3.746e-01;8.097e-01;8.097e-01;1.020e+00;2.093e-01;-1.779e-01;1.020e+00;2.093e-01;-1.779e-01;1.044e+00;7.502e-01;-7.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.696238000;1.044e+00;4.168e-01;-3.912e-01;3.991e-01;-3.746e-01;8.097e-01;8.097e-01;1.020e+00;2.093e-01;-1.779e-01;1.020e+00;2.093e-01;-1.779e-01;1.044e+00;7.502e-01;-7.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.697238000;1.044e+00;4.168e-01;-3.912e-01;3.991e-01;-3.745e-01;8.097e-01;8.097e-01;1.020e+00;2.093e-01;-1.779e-01;1.020e+00;2.093e-01;-1.779e-01;1.044e+00;7.502e-01;-7.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.698238000;1.044e+00;4.168e-01;-3.911e-01;3.991e-01;-3.745e-01;8.098e-01;8.098e-01;1.020e+00;2.093e-01;-1.779e-01;1.020e+00;2.093e-01;-1.779e-01;1.044e+00;7.502e-01;-7.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.699238000;1.044e+00;4.168e-01;-3.911e-01;3.991e-01;-3.744e-01;8.098e-01;8.098e-01;1.020e+00;2.093e-01;-1.778e-01;1.020e+00;2.093e-01;-1.778e-01;1.044e+00;7.502e-01;-7.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.700238000;1.044e+00;4.168e-01;-3.910e-01;3.991e-01;-3.744e-01;8.098e-01;8.098e-01;1.020e+00;2.093e-01;-1.778e-01;1.020e+00;2.093e-01;-1.778e-01;1.044e+00;7.502e-01;-7.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.701238000;1.044e+00;4.168e-01;-3.909e-01;3.991e-01;-3.743e-01;8.099e-01;8.099e-01;1.020e+00;2.093e-01;-1.778e-01;1.020e+00;2.093e-01;-1.778e-01;1.044e+00;7.502e-01;-7.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.702238000;1.044e+00;4.168e-01;-3.909e-01;3.991e-01;-3.743e-01;8.099e-01;8.099e-01;1.020e+00;2.093e-01;-1.778e-01;1.020e+00;2.093e-01;-1.778e-01;1.044e+00;7.502e-01;-7.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.703238000;1.044e+00;4.168e-01;-3.908e-01;3.991e-01;-3.742e-01;8.099e-01;8.099e-01;1.020e+00;2.093e-01;-1.777e-01;1.020e+00;2.093e-01;-1.777e-01;1.044e+00;7.502e-01;-7.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.704238000;1.044e+00;4.168e-01;-3.908e-01;3.991e-01;-3.742e-01;8.100e-01;8.100e-01;1.020e+00;2.093e-01;-1.777e-01;1.020e+00;2.093e-01;-1.777e-01;1.044e+00;7.502e-01;-7.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.705238000;1.044e+00;4.168e-01;-3.907e-01;3.991e-01;-3.741e-01;8.100e-01;8.100e-01;1.020e+00;2.093e-01;-1.777e-01;1.020e+00;2.093e-01;-1.777e-01;1.044e+00;7.502e-01;-7.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.706238000;1.044e+00;4.168e-01;-3.907e-01;3.991e-01;-3.740e-01;8.100e-01;8.100e-01;1.020e+00;2.093e-01;-1.776e-01;1.020e+00;2.093e-01;-1.776e-01;1.044e+00;7.502e-01;-7.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.707238000;1.044e+00;4.168e-01;-3.906e-01;3.991e-01;-3.740e-01;8.101e-01;8.101e-01;1.020e+00;2.093e-01;-1.776e-01;1.020e+00;2.093e-01;-1.776e-01;1.044e+00;7.502e-01;-7.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.708238000;1.044e+00;4.168e-01;-3.906e-01;3.991e-01;-3.739e-01;8.101e-01;8.101e-01;1.020e+00;2.093e-01;-1.776e-01;1.020e+00;2.093e-01;-1.776e-01;1.044e+00;7.502e-01;-7.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.709238000;1.044e+00;4.168e-01;-3.905e-01;3.991e-01;-3.739e-01;8.101e-01;8.101e-01;1.020e+00;2.093e-01;-1.776e-01;1.020e+00;2.093e-01;-1.776e-01;1.044e+00;7.502e-01;-7.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.710238000;1.044e+00;4.168e-01;-3.905e-01;3.991e-01;-3.738e-01;8.102e-01;8.102e-01;1.020e+00;2.093e-01;-1.775e-01;1.020e+00;2.093e-01;-1.775e-01;1.044e+00;7.502e-01;-7.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.711238000;1.044e+00;4.168e-01;-3.904e-01;3.991e-01;-3.738e-01;8.102e-01;8.102e-01;1.020e+00;2.093e-01;-1.775e-01;1.020e+00;2.093e-01;-1.775e-01;1.044e+00;7.502e-01;-7.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.712238000;1.044e+00;4.168e-01;-3.903e-01;3.991e-01;-3.737e-01;8.102e-01;8.102e-01;1.020e+00;2.093e-01;-1.775e-01;1.020e+00;2.093e-01;-1.775e-01;1.044e+00;7.502e-01;-7.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.713238000;1.044e+00;4.168e-01;-3.903e-01;3.991e-01;-3.737e-01;8.103e-01;8.103e-01;1.020e+00;2.093e-01;-1.775e-01;1.020e+00;2.093e-01;-1.775e-01;1.044e+00;7.502e-01;-7.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.714238000;1.044e+00;4.168e-01;-3.902e-01;3.991e-01;-3.736e-01;8.103e-01;8.103e-01;1.020e+00;2.093e-01;-1.774e-01;1.020e+00;2.093e-01;-1.774e-01;1.044e+00;7.502e-01;-7.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.715238000;1.044e+00;4.168e-01;-3.902e-01;3.991e-01;-3.736e-01;8.103e-01;8.103e-01;1.020e+00;2.093e-01;-1.774e-01;1.020e+00;2.093e-01;-1.774e-01;1.044e+00;7.502e-01;-7.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.716238000;1.044e+00;4.168e-01;-3.901e-01;3.991e-01;-3.735e-01;8.104e-01;8.104e-01;1.020e+00;2.093e-01;-1.774e-01;1.020e+00;2.093e-01;-1.774e-01;1.044e+00;7.502e-01;-7.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.717238000;1.044e+00;4.168e-01;-3.901e-01;3.991e-01;-3.735e-01;8.104e-01;8.104e-01;1.020e+00;2.093e-01;-1.774e-01;1.020e+00;2.093e-01;-1.774e-01;1.044e+00;7.502e-01;-7.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.718238000;1.044e+00;4.168e-01;-3.900e-01;3.991e-01;-3.734e-01;8.104e-01;8.104e-01;1.020e+00;2.093e-01;-1.773e-01;1.020e+00;2.093e-01;-1.773e-01;1.044e+00;7.502e-01;-7.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.719238000;1.044e+00;4.168e-01;-3.900e-01;3.991e-01;-3.734e-01;8.105e-01;8.105e-01;1.020e+00;2.093e-01;-1.773e-01;1.020e+00;2.093e-01;-1.773e-01;1.044e+00;7.502e-01;-7.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.720238000;1.044e+00;4.168e-01;-3.899e-01;3.991e-01;-3.733e-01;8.105e-01;8.105e-01;1.020e+00;2.093e-01;-1.773e-01;1.020e+00;2.093e-01;-1.773e-01;1.044e+00;7.502e-01;-7.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.721238000;1.044e+00;4.168e-01;-3.899e-01;3.991e-01;-3.733e-01;8.105e-01;8.105e-01;1.020e+00;2.093e-01;-1.773e-01;1.020e+00;2.093e-01;-1.773e-01;1.044e+00;7.502e-01;-7.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.722238000;1.044e+00;4.168e-01;-3.898e-01;3.991e-01;-3.732e-01;8.106e-01;8.106e-01;1.020e+00;2.093e-01;-1.772e-01;1.020e+00;2.093e-01;-1.772e-01;1.044e+00;7.502e-01;-7.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.723238000;1.044e+00;4.168e-01;-3.897e-01;3.991e-01;-3.732e-01;8.106e-01;8.106e-01;1.020e+00;2.093e-01;-1.772e-01;1.020e+00;2.093e-01;-1.772e-01;1.044e+00;7.502e-01;-7.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.724238000;1.044e+00;4.168e-01;-3.897e-01;3.991e-01;-3.731e-01;8.106e-01;8.106e-01;1.020e+00;2.093e-01;-1.772e-01;1.020e+00;2.093e-01;-1.772e-01;1.044e+00;7.502e-01;-7.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.725238000;1.044e+00;4.168e-01;-3.896e-01;3.991e-01;-3.731e-01;8.107e-01;8.107e-01;1.020e+00;2.093e-01;-1.772e-01;1.020e+00;2.093e-01;-1.772e-01;1.044e+00;7.502e-01;-7.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.726238000;1.044e+00;4.168e-01;-3.896e-01;3.991e-01;-3.730e-01;8.107e-01;8.107e-01;1.020e+00;2.093e-01;-1.771e-01;1.020e+00;2.093e-01;-1.771e-01;1.044e+00;7.502e-01;-7.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.727238000;1.044e+00;4.168e-01;-3.895e-01;3.991e-01;-3.730e-01;8.107e-01;8.107e-01;1.020e+00;2.093e-01;-1.771e-01;1.020e+00;2.093e-01;-1.771e-01;1.044e+00;7.502e-01;-7.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.728238000;1.044e+00;4.168e-01;-3.895e-01;3.991e-01;-3.729e-01;8.108e-01;8.108e-01;1.020e+00;2.093e-01;-1.771e-01;1.020e+00;2.093e-01;-1.771e-01;1.044e+00;7.502e-01;-7.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.729238000;1.044e+00;4.168e-01;-3.894e-01;3.991e-01;-3.728e-01;8.108e-01;8.108e-01;1.020e+00;2.093e-01;-1.771e-01;1.020e+00;2.093e-01;-1.771e-01;1.044e+00;7.502e-01;-7.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.730238000;1.044e+00;4.168e-01;-3.894e-01;3.991e-01;-3.728e-01;8.108e-01;8.108e-01;1.020e+00;2.093e-01;-1.770e-01;1.020e+00;2.093e-01;-1.770e-01;1.044e+00;7.502e-01;-7.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.731238000;1.044e+00;4.168e-01;-3.893e-01;3.991e-01;-3.727e-01;8.109e-01;8.109e-01;1.020e+00;2.093e-01;-1.770e-01;1.020e+00;2.093e-01;-1.770e-01;1.044e+00;7.502e-01;-7.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.732238000;1.044e+00;4.168e-01;-3.893e-01;3.991e-01;-3.727e-01;8.109e-01;8.109e-01;1.020e+00;2.093e-01;-1.770e-01;1.020e+00;2.093e-01;-1.770e-01;1.044e+00;7.502e-01;-7.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.733238000;1.044e+00;4.168e-01;-3.892e-01;3.991e-01;-3.726e-01;8.109e-01;8.109e-01;1.020e+00;2.093e-01;-1.769e-01;1.020e+00;2.093e-01;-1.769e-01;1.044e+00;7.502e-01;-7.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.734238000;1.044e+00;4.168e-01;-3.891e-01;3.991e-01;-3.726e-01;8.110e-01;8.110e-01;1.020e+00;2.093e-01;-1.769e-01;1.020e+00;2.093e-01;-1.769e-01;1.044e+00;7.502e-01;-7.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.735238000;1.044e+00;4.168e-01;-3.891e-01;3.991e-01;-3.725e-01;8.110e-01;8.110e-01;1.020e+00;2.093e-01;-1.769e-01;1.020e+00;2.093e-01;-1.769e-01;1.044e+00;7.502e-01;-7.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.736238000;1.044e+00;4.168e-01;-3.890e-01;3.991e-01;-3.725e-01;8.110e-01;8.110e-01;1.020e+00;2.093e-01;-1.769e-01;1.020e+00;2.093e-01;-1.769e-01;1.044e+00;7.502e-01;-7.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.737238000;1.044e+00;4.168e-01;-3.890e-01;3.991e-01;-3.724e-01;8.111e-01;8.111e-01;1.020e+00;2.093e-01;-1.768e-01;1.020e+00;2.093e-01;-1.768e-01;1.044e+00;7.502e-01;-7.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.738238000;1.044e+00;4.168e-01;-3.889e-01;3.991e-01;-3.724e-01;8.111e-01;8.111e-01;1.020e+00;2.093e-01;-1.768e-01;1.020e+00;2.093e-01;-1.768e-01;1.044e+00;7.502e-01;-7.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.739238000;1.044e+00;4.168e-01;-3.889e-01;3.991e-01;-3.723e-01;8.111e-01;8.111e-01;1.020e+00;2.093e-01;-1.768e-01;1.020e+00;2.093e-01;-1.768e-01;1.044e+00;7.502e-01;-7.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.740238000;1.044e+00;4.168e-01;-3.888e-01;3.991e-01;-3.723e-01;8.112e-01;8.112e-01;1.020e+00;2.093e-01;-1.768e-01;1.020e+00;2.093e-01;-1.768e-01;1.044e+00;7.502e-01;-6.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.741238000;1.044e+00;4.168e-01;-3.888e-01;3.991e-01;-3.722e-01;8.112e-01;8.112e-01;1.020e+00;2.093e-01;-1.767e-01;1.020e+00;2.093e-01;-1.767e-01;1.044e+00;7.502e-01;-6.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.742238000;1.044e+00;4.168e-01;-3.887e-01;3.991e-01;-3.722e-01;8.112e-01;8.112e-01;1.020e+00;2.093e-01;-1.767e-01;1.020e+00;2.093e-01;-1.767e-01;1.044e+00;7.502e-01;-6.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.743238000;1.044e+00;4.168e-01;-3.887e-01;3.991e-01;-3.721e-01;8.112e-01;8.112e-01;1.020e+00;2.093e-01;-1.767e-01;1.020e+00;2.093e-01;-1.767e-01;1.044e+00;7.502e-01;-6.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.744238000;1.044e+00;4.168e-01;-3.886e-01;3.991e-01;-3.721e-01;8.113e-01;8.113e-01;1.020e+00;2.093e-01;-1.767e-01;1.020e+00;2.093e-01;-1.767e-01;1.044e+00;7.502e-01;-6.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.745238000;1.044e+00;4.168e-01;-3.886e-01;3.991e-01;-3.720e-01;8.113e-01;8.113e-01;1.020e+00;2.093e-01;-1.766e-01;1.020e+00;2.093e-01;-1.766e-01;1.044e+00;7.502e-01;-6.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.746238000;1.044e+00;4.168e-01;-3.885e-01;3.991e-01;-3.720e-01;8.113e-01;8.113e-01;1.020e+00;2.093e-01;-1.766e-01;1.020e+00;2.093e-01;-1.766e-01;1.044e+00;7.502e-01;-6.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.747238000;1.044e+00;4.168e-01;-3.884e-01;3.991e-01;-3.719e-01;8.114e-01;8.114e-01;1.020e+00;2.093e-01;-1.766e-01;1.020e+00;2.093e-01;-1.766e-01;1.044e+00;7.502e-01;-6.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.748238000;1.044e+00;4.168e-01;-3.884e-01;3.991e-01;-3.719e-01;8.114e-01;8.114e-01;1.020e+00;2.093e-01;-1.766e-01;1.020e+00;2.093e-01;-1.766e-01;1.044e+00;7.502e-01;-6.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.749238000;1.044e+00;4.168e-01;-3.883e-01;3.991e-01;-3.718e-01;8.114e-01;8.114e-01;1.020e+00;2.093e-01;-1.765e-01;1.020e+00;2.093e-01;-1.765e-01;1.044e+00;7.502e-01;-6.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.750238000;1.044e+00;4.168e-01;-3.883e-01;3.991e-01;-3.718e-01;8.115e-01;8.115e-01;1.020e+00;2.093e-01;-1.765e-01;1.020e+00;2.093e-01;-1.765e-01;1.044e+00;7.502e-01;-6.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.751238000;1.044e+00;4.168e-01;-3.882e-01;3.991e-01;-3.717e-01;8.115e-01;8.115e-01;1.020e+00;2.093e-01;-1.765e-01;1.020e+00;2.093e-01;-1.765e-01;1.044e+00;7.502e-01;-6.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.752238000;1.044e+00;4.168e-01;-3.882e-01;3.991e-01;-3.717e-01;8.115e-01;8.115e-01;1.020e+00;2.092e-01;-1.765e-01;1.020e+00;2.092e-01;-1.765e-01;1.044e+00;7.502e-01;-6.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.753238000;1.044e+00;4.168e-01;-3.881e-01;3.991e-01;-3.716e-01;8.116e-01;8.116e-01;1.020e+00;2.092e-01;-1.764e-01;1.020e+00;2.092e-01;-1.764e-01;1.044e+00;7.502e-01;-6.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.754238000;1.044e+00;4.168e-01;-3.881e-01;3.991e-01;-3.715e-01;8.116e-01;8.116e-01;1.020e+00;2.092e-01;-1.764e-01;1.020e+00;2.092e-01;-1.764e-01;1.044e+00;7.502e-01;-6.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.755238000;1.044e+00;4.168e-01;-3.880e-01;3.991e-01;-3.715e-01;8.116e-01;8.116e-01;1.020e+00;2.092e-01;-1.764e-01;1.020e+00;2.092e-01;-1.764e-01;1.044e+00;7.502e-01;-6.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.756238000;1.044e+00;4.168e-01;-3.880e-01;3.991e-01;-3.714e-01;8.117e-01;8.117e-01;1.020e+00;2.092e-01;-1.764e-01;1.020e+00;2.092e-01;-1.764e-01;1.044e+00;7.502e-01;-6.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.757238000;1.044e+00;4.168e-01;-3.879e-01;3.991e-01;-3.714e-01;8.117e-01;8.117e-01;1.020e+00;2.092e-01;-1.763e-01;1.020e+00;2.092e-01;-1.763e-01;1.044e+00;7.502e-01;-6.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.758238000;1.044e+00;4.168e-01;-3.878e-01;3.991e-01;-3.713e-01;8.117e-01;8.117e-01;1.020e+00;2.092e-01;-1.763e-01;1.020e+00;2.092e-01;-1.763e-01;1.044e+00;7.502e-01;-6.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.759238000;1.044e+00;4.168e-01;-3.878e-01;3.991e-01;-3.713e-01;8.118e-01;8.118e-01;1.020e+00;2.092e-01;-1.763e-01;1.020e+00;2.092e-01;-1.763e-01;1.044e+00;7.502e-01;-6.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.760238000;1.044e+00;4.168e-01;-3.877e-01;3.991e-01;-3.712e-01;8.118e-01;8.118e-01;1.020e+00;2.092e-01;-1.763e-01;1.020e+00;2.092e-01;-1.763e-01;1.044e+00;7.502e-01;-6.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.761238000;1.044e+00;4.168e-01;-3.877e-01;3.991e-01;-3.712e-01;8.118e-01;8.118e-01;1.020e+00;2.092e-01;-1.762e-01;1.020e+00;2.092e-01;-1.762e-01;1.044e+00;7.502e-01;-6.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.762238000;1.044e+00;4.168e-01;-3.876e-01;3.991e-01;-3.711e-01;8.119e-01;8.119e-01;1.020e+00;2.092e-01;-1.762e-01;1.020e+00;2.092e-01;-1.762e-01;1.044e+00;7.502e-01;-6.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.763238000;1.044e+00;4.168e-01;-3.876e-01;3.991e-01;-3.711e-01;8.119e-01;8.119e-01;1.020e+00;2.092e-01;-1.762e-01;1.020e+00;2.092e-01;-1.762e-01;1.044e+00;7.502e-01;-6.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.764238000;1.044e+00;4.168e-01;-3.875e-01;3.991e-01;-3.710e-01;8.119e-01;8.119e-01;1.020e+00;2.092e-01;-1.761e-01;1.020e+00;2.092e-01;-1.761e-01;1.044e+00;7.502e-01;-6.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.765238000;1.044e+00;4.168e-01;-3.875e-01;3.991e-01;-3.710e-01;8.120e-01;8.120e-01;1.020e+00;2.092e-01;-1.761e-01;1.020e+00;2.092e-01;-1.761e-01;1.044e+00;7.502e-01;-6.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.766238000;1.044e+00;4.168e-01;-3.874e-01;3.991e-01;-3.709e-01;8.120e-01;8.120e-01;1.020e+00;2.092e-01;-1.761e-01;1.020e+00;2.092e-01;-1.761e-01;1.044e+00;7.502e-01;-6.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.767238000;1.044e+00;4.168e-01;-3.874e-01;3.991e-01;-3.709e-01;8.120e-01;8.120e-01;1.020e+00;2.092e-01;-1.761e-01;1.020e+00;2.092e-01;-1.761e-01;1.044e+00;7.502e-01;-6.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.768238000;1.044e+00;4.168e-01;-3.873e-01;3.991e-01;-3.708e-01;8.121e-01;8.121e-01;1.020e+00;2.092e-01;-1.760e-01;1.020e+00;2.092e-01;-1.760e-01;1.044e+00;7.502e-01;-6.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.769238000;1.044e+00;4.168e-01;-3.872e-01;3.991e-01;-3.708e-01;8.121e-01;8.121e-01;1.020e+00;2.092e-01;-1.760e-01;1.020e+00;2.092e-01;-1.760e-01;1.044e+00;7.502e-01;-6.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.770238000;1.044e+00;4.168e-01;-3.872e-01;3.991e-01;-3.707e-01;8.121e-01;8.121e-01;1.020e+00;2.092e-01;-1.760e-01;1.020e+00;2.092e-01;-1.760e-01;1.044e+00;7.502e-01;-6.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.771238000;1.044e+00;4.168e-01;-3.871e-01;3.991e-01;-3.707e-01;8.122e-01;8.122e-01;1.020e+00;2.092e-01;-1.760e-01;1.020e+00;2.092e-01;-1.760e-01;1.044e+00;7.502e-01;-6.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.772238000;1.044e+00;4.168e-01;-3.871e-01;3.991e-01;-3.706e-01;8.122e-01;8.122e-01;1.020e+00;2.092e-01;-1.759e-01;1.020e+00;2.092e-01;-1.759e-01;1.044e+00;7.502e-01;-6.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.773238000;1.044e+00;4.168e-01;-3.870e-01;3.991e-01;-3.706e-01;8.122e-01;8.122e-01;1.020e+00;2.092e-01;-1.759e-01;1.020e+00;2.092e-01;-1.759e-01;1.044e+00;7.502e-01;-6.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.774238000;1.044e+00;4.168e-01;-3.870e-01;3.991e-01;-3.705e-01;8.123e-01;8.123e-01;1.020e+00;2.092e-01;-1.759e-01;1.020e+00;2.092e-01;-1.759e-01;1.044e+00;7.502e-01;-6.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.775238000;1.044e+00;4.168e-01;-3.869e-01;3.991e-01;-3.705e-01;8.123e-01;8.123e-01;1.020e+00;2.092e-01;-1.759e-01;1.020e+00;2.092e-01;-1.759e-01;1.044e+00;7.502e-01;-6.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.776238000;1.044e+00;4.168e-01;-3.869e-01;3.991e-01;-3.704e-01;8.123e-01;8.123e-01;1.020e+00;2.092e-01;-1.758e-01;1.020e+00;2.092e-01;-1.758e-01;1.044e+00;7.502e-01;-6.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.777238000;1.044e+00;4.168e-01;-3.868e-01;3.991e-01;-3.704e-01;8.124e-01;8.124e-01;1.020e+00;2.092e-01;-1.758e-01;1.020e+00;2.092e-01;-1.758e-01;1.044e+00;7.502e-01;-6.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.778238000;1.044e+00;4.168e-01;-3.868e-01;3.991e-01;-3.703e-01;8.124e-01;8.124e-01;1.020e+00;2.092e-01;-1.758e-01;1.020e+00;2.092e-01;-1.758e-01;1.044e+00;7.502e-01;-6.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.779238000;1.044e+00;4.168e-01;-3.867e-01;3.991e-01;-3.702e-01;8.124e-01;8.124e-01;1.020e+00;2.092e-01;-1.758e-01;1.020e+00;2.092e-01;-1.758e-01;1.044e+00;7.502e-01;-6.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.780238000;1.044e+00;4.168e-01;-3.866e-01;3.991e-01;-3.702e-01;8.125e-01;8.125e-01;1.020e+00;2.092e-01;-1.757e-01;1.020e+00;2.092e-01;-1.757e-01;1.044e+00;7.502e-01;-6.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.781238000;1.044e+00;4.168e-01;-3.866e-01;3.991e-01;-3.701e-01;8.125e-01;8.125e-01;1.020e+00;2.092e-01;-1.757e-01;1.020e+00;2.092e-01;-1.757e-01;1.044e+00;7.502e-01;-6.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.782238000;1.044e+00;4.168e-01;-3.865e-01;3.991e-01;-3.701e-01;8.125e-01;8.125e-01;1.020e+00;2.092e-01;-1.757e-01;1.020e+00;2.092e-01;-1.757e-01;1.044e+00;7.502e-01;-6.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.783238000;1.044e+00;4.168e-01;-3.865e-01;3.991e-01;-3.700e-01;8.126e-01;8.126e-01;1.020e+00;2.092e-01;-1.757e-01;1.020e+00;2.092e-01;-1.757e-01;1.044e+00;7.502e-01;-6.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.784238000;1.044e+00;4.168e-01;-3.864e-01;3.991e-01;-3.700e-01;8.126e-01;8.126e-01;1.020e+00;2.092e-01;-1.756e-01;1.020e+00;2.092e-01;-1.756e-01;1.044e+00;7.502e-01;-6.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.785238000;1.044e+00;4.168e-01;-3.864e-01;3.991e-01;-3.699e-01;8.126e-01;8.126e-01;1.020e+00;2.092e-01;-1.756e-01;1.020e+00;2.092e-01;-1.756e-01;1.044e+00;7.502e-01;-6.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.786238000;1.044e+00;4.168e-01;-3.863e-01;3.991e-01;-3.699e-01;8.126e-01;8.126e-01;1.020e+00;2.092e-01;-1.756e-01;1.020e+00;2.092e-01;-1.756e-01;1.044e+00;7.502e-01;-6.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.787238000;1.044e+00;4.168e-01;-3.863e-01;3.991e-01;-3.698e-01;8.127e-01;8.127e-01;1.020e+00;2.092e-01;-1.756e-01;1.020e+00;2.092e-01;-1.756e-01;1.044e+00;7.502e-01;-6.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.788238000;1.044e+00;4.168e-01;-3.862e-01;3.991e-01;-3.698e-01;8.127e-01;8.127e-01;1.020e+00;2.092e-01;-1.755e-01;1.020e+00;2.092e-01;-1.755e-01;1.044e+00;7.502e-01;-6.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.789238000;1.044e+00;4.168e-01;-3.862e-01;3.991e-01;-3.697e-01;8.127e-01;8.127e-01;1.020e+00;2.092e-01;-1.755e-01;1.020e+00;2.092e-01;-1.755e-01;1.044e+00;7.502e-01;-6.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.790238000;1.044e+00;4.168e-01;-3.861e-01;3.991e-01;-3.697e-01;8.128e-01;8.128e-01;1.020e+00;2.092e-01;-1.755e-01;1.020e+00;2.092e-01;-1.755e-01;1.044e+00;7.502e-01;-6.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.791238000;1.044e+00;4.168e-01;-3.861e-01;3.991e-01;-3.696e-01;8.128e-01;8.128e-01;1.020e+00;2.092e-01;-1.755e-01;1.020e+00;2.092e-01;-1.755e-01;1.044e+00;7.502e-01;-6.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.792238000;1.044e+00;4.168e-01;-3.860e-01;3.991e-01;-3.696e-01;8.128e-01;8.128e-01;1.020e+00;2.092e-01;-1.754e-01;1.020e+00;2.092e-01;-1.754e-01;1.044e+00;7.502e-01;-6.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.793238000;1.044e+00;4.168e-01;-3.859e-01;3.991e-01;-3.695e-01;8.129e-01;8.129e-01;1.020e+00;2.092e-01;-1.754e-01;1.020e+00;2.092e-01;-1.754e-01;1.044e+00;7.502e-01;-6.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.794238000;1.044e+00;4.168e-01;-3.859e-01;3.991e-01;-3.695e-01;8.129e-01;8.129e-01;1.020e+00;2.092e-01;-1.754e-01;1.020e+00;2.092e-01;-1.754e-01;1.044e+00;7.502e-01;-6.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.795238000;1.044e+00;4.168e-01;-3.858e-01;3.991e-01;-3.694e-01;8.129e-01;8.129e-01;1.020e+00;2.092e-01;-1.754e-01;1.020e+00;2.092e-01;-1.754e-01;1.044e+00;7.502e-01;-6.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.796238000;1.044e+00;4.168e-01;-3.858e-01;3.991e-01;-3.694e-01;8.130e-01;8.130e-01;1.020e+00;2.092e-01;-1.753e-01;1.020e+00;2.092e-01;-1.753e-01;1.044e+00;7.502e-01;-6.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.797238000;1.044e+00;4.168e-01;-3.857e-01;3.991e-01;-3.693e-01;8.130e-01;8.130e-01;1.020e+00;2.092e-01;-1.753e-01;1.020e+00;2.092e-01;-1.753e-01;1.044e+00;7.502e-01;-6.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.798238000;1.044e+00;4.168e-01;-3.857e-01;3.991e-01;-3.693e-01;8.130e-01;8.130e-01;1.020e+00;2.092e-01;-1.753e-01;1.020e+00;2.092e-01;-1.753e-01;1.044e+00;7.502e-01;-6.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.799238000;1.044e+00;4.168e-01;-3.856e-01;3.991e-01;-3.692e-01;8.131e-01;8.131e-01;1.020e+00;2.092e-01;-1.752e-01;1.020e+00;2.092e-01;-1.752e-01;1.044e+00;7.502e-01;-6.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.800238000;1.044e+00;4.168e-01;-3.856e-01;3.991e-01;-3.692e-01;8.131e-01;8.131e-01;1.020e+00;2.092e-01;-1.752e-01;1.020e+00;2.092e-01;-1.752e-01;1.044e+00;7.502e-01;-6.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.801238000;1.044e+00;4.168e-01;-3.855e-01;3.991e-01;-3.691e-01;8.131e-01;8.131e-01;1.020e+00;2.092e-01;-1.752e-01;1.020e+00;2.092e-01;-1.752e-01;1.044e+00;7.502e-01;-6.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.802238000;1.044e+00;4.168e-01;-3.855e-01;3.991e-01;-3.691e-01;8.132e-01;8.132e-01;1.020e+00;2.092e-01;-1.752e-01;1.020e+00;2.092e-01;-1.752e-01;1.044e+00;7.502e-01;-6.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.803238000;1.044e+00;4.168e-01;-3.854e-01;3.991e-01;-3.690e-01;8.132e-01;8.132e-01;1.020e+00;2.092e-01;-1.751e-01;1.020e+00;2.092e-01;-1.751e-01;1.044e+00;7.502e-01;-6.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.804238000;1.044e+00;4.168e-01;-3.853e-01;3.991e-01;-3.690e-01;8.132e-01;8.132e-01;1.020e+00;2.092e-01;-1.751e-01;1.020e+00;2.092e-01;-1.751e-01;1.044e+00;7.502e-01;-6.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.805238000;1.044e+00;4.168e-01;-3.853e-01;3.991e-01;-3.689e-01;8.133e-01;8.133e-01;1.020e+00;2.092e-01;-1.751e-01;1.020e+00;2.092e-01;-1.751e-01;1.044e+00;7.502e-01;-6.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.806238000;1.044e+00;4.168e-01;-3.852e-01;3.991e-01;-3.688e-01;8.133e-01;8.133e-01;1.020e+00;2.092e-01;-1.751e-01;1.020e+00;2.092e-01;-1.751e-01;1.044e+00;7.502e-01;-6.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.807238000;1.044e+00;4.168e-01;-3.852e-01;3.991e-01;-3.688e-01;8.133e-01;8.133e-01;1.020e+00;2.092e-01;-1.750e-01;1.020e+00;2.092e-01;-1.750e-01;1.044e+00;7.502e-01;-6.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.808238000;1.044e+00;4.168e-01;-3.851e-01;3.991e-01;-3.687e-01;8.134e-01;8.134e-01;1.020e+00;2.092e-01;-1.750e-01;1.020e+00;2.092e-01;-1.750e-01;1.044e+00;7.502e-01;-6.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.809238000;1.044e+00;4.168e-01;-3.851e-01;3.991e-01;-3.687e-01;8.134e-01;8.134e-01;1.020e+00;2.092e-01;-1.750e-01;1.020e+00;2.092e-01;-1.750e-01;1.044e+00;7.502e-01;-6.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.810238000;1.044e+00;4.168e-01;-3.850e-01;3.991e-01;-3.686e-01;8.134e-01;8.134e-01;1.020e+00;2.092e-01;-1.750e-01;1.020e+00;2.092e-01;-1.750e-01;1.044e+00;7.502e-01;-6.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.811238000;1.044e+00;4.168e-01;-3.850e-01;3.991e-01;-3.686e-01;8.135e-01;8.135e-01;1.020e+00;2.092e-01;-1.749e-01;1.020e+00;2.092e-01;-1.749e-01;1.044e+00;7.502e-01;-6.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.812238000;1.044e+00;4.168e-01;-3.849e-01;3.991e-01;-3.685e-01;8.135e-01;8.135e-01;1.020e+00;2.092e-01;-1.749e-01;1.020e+00;2.092e-01;-1.749e-01;1.044e+00;7.502e-01;-6.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.813238000;1.044e+00;4.168e-01;-3.849e-01;3.991e-01;-3.685e-01;8.135e-01;8.135e-01;1.020e+00;2.092e-01;-1.749e-01;1.020e+00;2.092e-01;-1.749e-01;1.044e+00;7.502e-01;-6.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.814238000;1.044e+00;4.168e-01;-3.848e-01;3.991e-01;-3.684e-01;8.136e-01;8.136e-01;1.020e+00;2.092e-01;-1.749e-01;1.020e+00;2.092e-01;-1.749e-01;1.044e+00;7.502e-01;-6.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.815238000;1.044e+00;4.168e-01;-3.848e-01;3.991e-01;-3.684e-01;8.136e-01;8.136e-01;1.020e+00;2.092e-01;-1.748e-01;1.020e+00;2.092e-01;-1.748e-01;1.044e+00;7.502e-01;-6.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.816238000;1.044e+00;4.168e-01;-3.847e-01;3.991e-01;-3.683e-01;8.136e-01;8.136e-01;1.020e+00;2.092e-01;-1.748e-01;1.020e+00;2.092e-01;-1.748e-01;1.044e+00;7.502e-01;-6.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.817238000;1.044e+00;4.168e-01;-3.846e-01;3.991e-01;-3.683e-01;8.137e-01;8.137e-01;1.020e+00;2.092e-01;-1.748e-01;1.020e+00;2.092e-01;-1.748e-01;1.044e+00;7.502e-01;-6.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.818238000;1.044e+00;4.168e-01;-3.846e-01;3.991e-01;-3.682e-01;8.137e-01;8.137e-01;1.020e+00;2.092e-01;-1.748e-01;1.020e+00;2.092e-01;-1.748e-01;1.044e+00;7.502e-01;-6.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.819238000;1.044e+00;4.168e-01;-3.845e-01;3.991e-01;-3.682e-01;8.137e-01;8.137e-01;1.020e+00;2.092e-01;-1.747e-01;1.020e+00;2.092e-01;-1.747e-01;1.044e+00;7.502e-01;-6.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.820238000;1.044e+00;4.168e-01;-3.845e-01;3.991e-01;-3.681e-01;8.138e-01;8.138e-01;1.020e+00;2.092e-01;-1.747e-01;1.020e+00;2.092e-01;-1.747e-01;1.044e+00;7.502e-01;-6.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.821238000;1.044e+00;4.168e-01;-3.844e-01;3.991e-01;-3.681e-01;8.138e-01;8.138e-01;1.020e+00;2.092e-01;-1.747e-01;1.020e+00;2.092e-01;-1.747e-01;1.044e+00;7.502e-01;-6.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.822238000;1.044e+00;4.168e-01;-3.844e-01;3.991e-01;-3.680e-01;8.138e-01;8.138e-01;1.020e+00;2.092e-01;-1.747e-01;1.020e+00;2.092e-01;-1.747e-01;1.044e+00;7.502e-01;-6.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.823238000;1.044e+00;4.168e-01;-3.843e-01;3.991e-01;-3.680e-01;8.139e-01;8.139e-01;1.020e+00;2.092e-01;-1.746e-01;1.020e+00;2.092e-01;-1.746e-01;1.044e+00;7.502e-01;-6.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.824238000;1.044e+00;4.168e-01;-3.843e-01;3.991e-01;-3.679e-01;8.139e-01;8.139e-01;1.020e+00;2.092e-01;-1.746e-01;1.020e+00;2.092e-01;-1.746e-01;1.044e+00;7.502e-01;-6.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
